Date,Outdoor Temp.,Htg SP,Clg SP,Indoor Temp.,Indoor Temp. Setpoint,Occupancy Flag,Coil Power,HVAC Power
1/1/17 0:00,0,12.8,40,13.46595275,12.8,0,0,1062.99759
1/1/17 0:15,1.8,12.8,40,13.46595275,12.8,0,0,702.9975896
1/1/17 0:30,3.6,12.8,40,13.44787312,12.8,0,0,662.9975896
1/1/17 0:45,5.4,12.8,40,13.5114688,12.8,0,0,424.1808018
1/1/17 1:00,7.2,12.8,40,13.58713631,12.8,0,0,257.3828702
1/1/17 1:15,7.2,12.8,40,13.70129193,12.8,0,0,206.912086
1/1/17 1:30,7.2,12.8,40,13.77488938,12.8,0,0,181.8983897
1/1/17 1:45,7.2,12.8,40,13.81769138,12.8,0,834.9858198,1497.983409
1/1/17 2:00,7.2,12.8,40,13.95242809,12.8,0,123.1194788,453.6204017
1/1/17 2:15,7.2,12.8,40,13.98122438,12.8,0,0,421.7774927
1/1/17 2:30,7.2,12.8,40,13.97565996,12.8,0,0,381.1205438
1/1/17 2:45,7.2,12.8,40,13.98480743,12.8,0,0,546.2133666
1/1/17 3:00,7.2,12.8,40,14.00810379,12.8,0,0,662.9975896
1/1/17 3:15,7.325,12.8,40,14.03901352,12.8,0,553.7973685,1216.794958
1/1/17 3:30,7.45,12.8,40,14.13543291,12.8,0,128.1182437,459.2384114
1/1/17 3:45,7.575,12.8,40,14.16424065,12.8,0,0,227.1228203
1/1/17 4:00,7.7,12.8,40,14.16474786,12.8,0,0,641.5960163
1/1/17 4:15,7.7,12.8,40,14.18470811,12.8,0,872.7466599,1535.74425
1/1/17 4:30,7.7,12.8,40,14.31528245,12.8,0,0,662.9975896
1/1/17 4:45,7.7,12.8,40,14.33036526,12.8,0,123.2517281,448.0787061
1/1/17 5:00,7.7,12.8,40,14.33169762,12.8,0,0,235.7401012
1/1/17 5:15,7.7,12.8,40,14.32522722,12.8,0,0,662.9975896
1/1/17 5:30,7.7,12.8,40,14.33696015,12.8,0,0,662.9975896
1/1/17 5:45,7.7,12.8,40,14.3630561,12.8,0,0,337.1780791
1/1/17 6:00,7.7,12.8,40,14.37231839,12.8,0,7999.390229,8662.387819
1/1/17 6:15,7.7,12.8,40,15.66889028,12.8,0,7493.643,8156.64059
1/1/17 6:30,7.7,12.8,40,16.14859624,12.8,0,7162.394389,7825.391979
1/1/17 6:45,7.7,12.8,40,16.44845225,12.8,0,7954.551279,8617.548868
1/1/17 7:00,7.7,12.8,40,16.82495081,12.8,0,6601.172282,7264.169871
1/1/17 7:15,7.7,21.1,23.9,16.95979871,12.8,0,7082.104868,7745.102458
1/1/17 7:30,7.7,21.1,23.9,17.12952384,12.8,0,8232.900383,8895.897972
1/1/17 7:45,7.7,21.1,23.9,17.41243877,12.8,0,7251.267619,7914.265209
1/1/17 8:00,7.7,21.1,23.9,17.5614255,12.8,0,8474.994368,9137.991958
1/1/17 8:15,7.7,21.1,23.9,17.81724607,22.5,1,9389.696374,11303.8131
1/1/17 8:30,7.7,21.1,23.9,19.59377186,22.5,1,9389.696374,11303.8131
1/1/17 8:45,7.7,21.1,23.9,20.74197855,22.5,1,7664.650589,9578.767319
1/1/17 9:00,7.7,21.1,23.9,21.20327576,22.5,1,8656.014773,10570.1315
1/1/17 9:15,7.7,21.1,23.9,21.87653547,22.5,1,7295.994976,9210.111706
1/1/17 9:30,7.7,21.1,23.9,22.19933448,22.5,1,0,1260.306174
1/1/17 9:45,7.7,21.1,23.9,21.43589413,22.5,1,0,1062.437209
1/1/17 10:00,7.7,21.1,23.9,21.20174619,22.5,1,2231.380925,4145.497655
1/1/17 10:15,7.7,21.1,23.9,21.55447355,22.5,1,7688.465437,9602.582167
1/1/17 10:30,7.7,21.1,23.9,22.614392,22.5,1,0,1672.830446
1/1/17 10:45,7.7,21.1,23.9,22.01272121,22.5,1,0,181.8983897
1/1/17 11:00,7.7,21.1,23.9,21.67997948,22.5,1,0,181.8983897
1/1/17 11:15,7.7,21.1,23.9,21.50962136,22.5,1,0,181.8983897
1/1/17 11:30,7.7,21.1,23.9,21.4361028,22.5,1,0,181.8983897
1/1/17 11:45,7.7,21.1,23.9,21.3958266,22.5,1,0,181.8983897
1/1/17 12:00,7.7,21.1,23.9,21.38148265,22.5,1,0,181.8983897
1/1/17 12:15,7.85,21.1,23.9,21.38287675,22.5,1,0,196.9611662
1/1/17 12:30,8,21.1,23.9,21.41326277,22.5,1,0,205.3515177
1/1/17 12:45,8.15,21.1,23.9,21.46550132,22.5,1,0,249.6869416
1/1/17 13:00,8.3,21.1,23.9,21.52665313,22.5,1,0,228.4168822
1/1/17 13:15,8.15,21.1,23.9,21.5812591,22.5,1,0,363.333234
1/1/17 13:30,8,21.1,23.9,21.62861078,22.5,1,0,490.5693804
1/1/17 13:45,7.85,21.1,23.9,21.66797469,22.5,1,0,440.7137517
1/1/17 14:00,7.7,21.1,23.9,21.67260931,22.5,1,0,404.1518878
1/1/17 14:15,7.575,21.1,23.9,21.65534213,22.5,1,0,383.4966877
1/1/17 14:30,7.45,21.1,23.9,21.63487501,22.5,1,0,515.8277751
1/1/17 14:45,7.325,21.1,23.9,21.64374902,22.5,1,0,465.4837541
1/1/17 15:00,7.2,21.1,23.9,21.62296648,22.5,1,0,433.2884455
1/1/17 15:15,7.05,21.1,23.9,21.57416867,22.5,1,0,1103.017308
1/1/17 15:30,6.9,21.1,23.9,21.64188813,22.5,1,0,1772.083074
1/1/17 15:45,6.75,21.1,23.9,21.81280158,22.5,1,1043.880508,2957.997237
1/1/17 16:00,6.6,21.1,23.9,22.05409808,22.5,1,2623.615623,4537.732353
1/1/17 16:15,6.325,21.1,23.9,22.37596344,22.5,1,0,1408.158623
1/1/17 16:30,6.05,21.1,23.9,22.12129637,22.5,1,0,1562.25076
1/1/17 16:45,5.775,21.1,23.9,21.976279,22.5,1,0,1312.770586
1/1/17 17:00,5.5,21.1,23.9,21.83343468,22.5,1,0,1155.25841
1/1/17 17:15,5.225,21.1,23.9,21.64757634,22.5,1,0,998.7803288
1/1/17 17:30,4.95,21.1,23.9,21.45112051,22.5,1,0,881.2188195
1/1/17 17:45,4.675,21.1,23.9,21.25624755,22.5,1,0,796.27203
1/1/17 18:00,4.4,21.1,23.9,21.06701184,22.5,1,0,726.6919478
1/1/17 18:15,4.25,12.8,40,20.88612173,12.8,0,0,195.9197834
1/1/17 18:30,4.1,12.8,40,19.64935142,12.8,0,0,250.7632217
1/1/17 18:45,3.95,12.8,40,18.81147556,12.8,0,0,662.9975896
1/1/17 19:00,3.8,12.8,40,18.33170093,12.8,0,0,662.9975896
1/1/17 19:15,3.525,12.8,40,17.96103263,12.8,0,0,662.9975896
1/1/17 19:30,3.25,12.8,40,17.58047593,12.8,0,0,662.9975896
1/1/17 19:45,2.975,12.8,40,17.23654317,12.8,0,257.8674219,920.8650116
1/1/17 20:00,2.7,12.8,40,16.95135292,12.8,0,436.7734971,1099.771087
1/1/17 20:15,2.425,12.8,40,16.69937381,12.8,0,0,662.9975896
1/1/17 20:30,2.15,12.8,40,16.45914677,12.8,0,0,662.9975896
1/1/17 20:45,1.875,12.8,40,16.14357025,12.8,0,0,687.9975896
1/1/17 21:00,1.6,12.8,40,15.94738491,12.8,0,0,742.9975896
1/1/17 21:15,1.325,12.8,40,15.70902993,12.8,0,2927.745507,3725.743097
1/1/17 21:30,1.05,12.8,40,15.80842796,12.8,0,0,852.9975896
1/1/17 21:45,0.775,12.8,40,15.5195829,12.8,0,0,907.9975896
1/1/17 22:00,0.5,12.8,40,15.16680484,12.8,0,1995.907982,2958.905571
1/1/17 22:15,0.45,12.8,40,15.19293981,12.8,0,0,972.9975896
1/1/17 22:30,0.4,12.8,40,14.91291272,12.8,0,0,982.9975896
1/1/17 22:45,0.35,12.8,40,14.67589962,12.8,0,1574.809018,2567.806607
1/1/17 23:00,0.3,12.8,40,14.65619405,12.8,0,0,1002.99759
1/1/17 23:15,0.225,12.8,40,14.44837318,12.8,0,680.528645,1698.526235
1/1/17 23:30,0.15,12.8,40,14.30697843,12.8,0,0,1032.99759
1/1/17 23:45,0.075,12.8,40,14.11325994,12.8,0,369.9279189,1417.925508
1/2/17 0:00,0,12.8,40,13.9707448,12.8,0,0,1062.99759
1/2/17 0:15,-0.15,12.8,40,13.80170018,12.8,0,0,1092.99759
1/2/17 0:30,-0.3,12.8,40,13.62994948,12.8,0,178.7516118,1301.749201
1/2/17 0:45,-0.45,12.8,40,13.48724867,12.8,0,1480.572175,2633.569764
1/2/17 1:00,-0.6,12.8,40,13.48149177,12.8,0,936.9021937,2119.899783
1/2/17 1:15,-0.875,12.8,40,13.3880983,12.8,0,0,1237.99759
1/2/17 1:30,-1.15,12.8,40,13.16776196,12.8,0,0,1292.99759
1/2/17 1:45,-1.425,12.8,40,12.97072097,12.8,0,0,1347.99759
1/2/17 2:00,-1.7,12.8,40,12.80003653,12.8,0,0,1402.99759
1/2/17 2:15,-1.975,12.8,40,12.63959435,12.8,0,0,1457.99759
1/2/17 2:30,-2.25,12.8,40,12.48205792,12.8,0,0,1512.99759
1/2/17 2:45,-2.525,12.8,40,12.32683591,12.8,0,0,1567.99759
1/2/17 3:00,-2.8,12.8,40,12.17374485,12.8,0,1996.498546,3619.496135
1/2/17 3:15,-2.95,12.8,40,12.23697869,12.8,0,0,1652.99759
1/2/17 3:30,-3.1,12.8,40,12.04742108,12.8,0,0,1682.99759
1/2/17 3:45,-3.25,12.8,40,11.85687958,12.8,0,2001.981638,3714.979227
1/2/17 4:00,-3.4,12.8,40,11.93004574,12.8,0,0,1742.99759
1/2/17 4:15,-3.8,12.8,40,11.75129868,12.8,0,0,1822.99759
1/2/17 4:30,-4.2,12.8,40,11.54737895,12.8,0,0,1902.99759
1/2/17 4:45,-4.6,12.8,40,11.37826004,12.8,0,0,1982.99759
1/2/17 5:00,-5,12.8,40,11.21833674,12.8,0,0,2062.99759
1/2/17 5:15,-5.425,12.8,40,11.05574474,12.8,0,1629.912008,3777.909598
1/2/17 5:30,-5.85,12.8,40,11.06202351,12.8,0,0,2232.99759
1/2/17 5:45,-6.275,12.8,40,10.85294925,12.8,0,7907.719765,10225.71735
1/2/17 6:00,-6.7,12.8,40,11.79437244,12.8,0,7086.024943,9489.022533
1/2/17 6:15,-6.85,12.8,40,11.99594557,12.8,0,9228.950805,11661.94839
1/2/17 6:30,-7,12.8,40,12.39329308,12.8,0,6161.049629,8624.047219
1/2/17 6:45,-7.15,12.8,40,12.34972623,12.8,0,9087.064525,11580.06211
1/2/17 7:00,-7.3,12.8,40,12.57768924,12.8,0,8063.16973,10586.16732
1/2/17 7:15,-7.3,21.1,23.9,12.69040238,12.8,0,7741.232608,10264.2302
1/2/17 7:30,-7.3,21.1,23.9,12.72246876,12.8,0,6834.880448,9357.878038
1/2/17 7:45,-7.3,21.1,23.9,12.66597605,12.8,0,8511.312821,11034.31041
1/2/17 8:00,-7.3,21.1,23.9,12.78929264,12.8,0,7255.634765,9778.632355
1/2/17 8:15,-7.425,21.1,23.9,12.80801181,22.5,1,9389.696374,13188.8131
1/2/17 8:30,-7.55,21.1,23.9,14.19454881,22.5,1,9389.696374,13213.8131
1/2/17 8:45,-7.675,21.1,23.9,15.06976614,22.5,1,7681.506732,11530.62346
1/2/17 9:00,-7.8,21.1,23.9,15.35969704,22.5,1,8020.401093,11894.51782
1/2/17 9:15,-7.8,21.1,23.9,15.68663951,22.5,1,9389.696374,13263.8131
1/2/17 9:30,-7.8,21.1,23.9,16.21926562,22.5,1,9389.696374,13263.8131
1/2/17 9:45,-7.8,21.1,23.9,16.62342275,22.5,1,9389.696374,13263.8131
1/2/17 10:00,-7.8,21.1,23.9,17.05220674,22.5,1,6736.263381,10610.38011
1/2/17 10:15,-7.8,21.1,23.9,17.1161089,22.5,1,9389.696374,13263.8131
1/2/17 10:30,-7.8,21.1,23.9,17.78195062,22.5,1,9389.696374,13263.8131
1/2/17 10:45,-7.8,21.1,23.9,18.41621951,22.5,1,9389.696374,13263.8131
1/2/17 11:00,-7.8,21.1,23.9,18.72453207,22.5,1,9389.696374,13263.8131
1/2/17 11:15,-7.95,21.1,23.9,19.04157712,22.5,1,9389.696374,13293.8131
1/2/17 11:30,-8.1,21.1,23.9,19.30377532,22.5,1,9389.696374,13323.8131
1/2/17 11:45,-8.25,21.1,23.9,19.51553082,22.5,1,9389.696374,13353.8131
1/2/17 12:00,-8.4,21.1,23.9,19.99715118,22.5,1,9389.696374,13383.8131
1/2/17 12:15,-8.25,21.1,23.9,20.54812018,22.5,1,9306.114138,13270.23087
1/2/17 12:30,-8.1,21.1,23.9,21.28937712,22.5,1,9034.290655,12968.40738
1/2/17 12:45,-7.95,21.1,23.9,21.99628684,22.5,1,3849.206888,7753.323618
1/2/17 13:00,-7.8,21.1,23.9,21.67301011,22.5,1,0,3874.11673
1/2/17 13:15,-7.525,21.1,23.9,21.1813167,22.5,1,3661.623005,7480.739735
1/2/17 13:30,-7.25,21.1,23.9,21.43115002,22.5,1,8595.239781,12359.35651
1/2/17 13:45,-6.975,21.1,23.9,22.39421822,22.5,1,4823.878165,8532.994895
1/2/17 14:00,-6.7,21.1,23.9,22.16850297,22.5,1,0,3654.11673
1/2/17 14:15,-6.7,21.1,23.9,21.34367687,22.5,1,0,3654.11673
1/2/17 14:30,-6.7,21.1,23.9,20.82540361,22.5,1,9389.696374,13043.8131
1/2/17 14:45,-6.7,21.1,23.9,21.76486598,22.5,1,9389.696374,13043.8131
1/2/17 15:00,-6.7,21.1,23.9,21.99005156,22.5,1,9389.696374,13043.8131
1/2/17 15:15,-6.7,21.1,23.9,22.01345829,22.5,1,4883.615373,8537.732103
1/2/17 15:30,-6.7,21.1,23.9,21.41850534,22.5,1,8887.716117,12541.83285
1/2/17 15:45,-6.7,21.1,23.9,21.56944388,22.5,1,9389.696374,13043.8131
1/2/17 16:00,-6.7,21.1,23.9,21.67396482,22.5,1,9389.696374,13043.8131
1/2/17 16:15,-6.85,21.1,23.9,21.6821507,22.5,1,9389.696374,13073.8131
1/2/17 16:30,-7,21.1,23.9,21.65059707,22.5,1,9389.696374,13103.8131
1/2/17 16:45,-7.15,21.1,23.9,21.58563129,22.5,1,8234.722164,11978.83889
1/2/17 17:00,-7.3,21.1,23.9,21.41349148,22.5,1,8758.139463,12532.25619
1/2/17 17:15,-7.3,21.1,23.9,21.2968951,22.5,1,7581.485259,11355.60199
1/2/17 17:30,-7.3,21.1,23.9,21.08915578,22.5,1,3634.554109,7408.670839
1/2/17 17:45,-7.3,21.1,23.9,20.29828643,22.5,1,2782.994339,6557.111069
1/2/17 18:00,-7.3,21.1,23.9,19.82939587,22.5,1,0,3774.11673
1/2/17 18:15,-7.425,12.8,40,19.0308135,12.8,0,610.325808,3158.323398
1/2/17 18:30,-7.55,12.8,40,17.859074,12.8,0,2049.708121,4622.70571
1/2/17 18:45,-7.675,12.8,40,16.92247255,12.8,0,1523.840538,4121.838127
1/2/17 19:00,-7.8,12.8,40,16.07582547,12.8,0,772.0256855,3395.023275
1/2/17 19:15,-7.95,12.8,40,15.26058814,12.8,0,418.929783,3071.927373
1/2/17 19:30,-8.1,12.8,40,14.58035963,12.8,0,104.3730961,2787.370686
1/2/17 19:45,-8.25,12.8,40,13.96786043,12.8,0,582.2147479,3295.212338
1/2/17 20:00,-8.4,12.8,40,13.59785125,12.8,0,0,2742.99759
1/2/17 20:15,-8.4,12.8,40,13.13622459,12.8,0,147.2948741,2890.292464
1/2/17 20:30,-8.4,12.8,40,12.75304696,12.8,0,0,2742.99759
1/2/17 20:45,-8.4,12.8,40,12.3733586,12.8,0,0,2742.99759
1/2/17 21:00,-8.4,12.8,40,12.02249025,12.8,0,0,2742.99759
1/2/17 21:15,-8.4,12.8,40,11.71053646,12.8,0,0,2742.99759
1/2/17 21:30,-8.4,12.8,40,11.42376989,12.8,0,0,2742.99759
1/2/17 21:45,-8.4,12.8,40,11.16879251,12.8,0,230.3085421,2973.306132
1/2/17 22:00,-8.4,12.8,40,10.96475377,12.8,0,0,2742.99759
1/2/17 22:15,-8.4,12.8,40,10.78131688,12.8,0,2061.396728,4804.394318
1/2/17 22:30,-8.4,12.8,40,10.82252399,12.8,0,0,2742.99759
1/2/17 22:45,-8.4,12.8,40,10.61764927,12.8,0,0,2742.99759
1/2/17 23:00,-8.4,12.8,40,10.400109,12.8,0,0,2742.99759
1/2/17 23:15,-8.4,12.8,40,10.22554511,12.8,0,0,2742.99759
1/2/17 23:30,-8.4,12.8,40,10.06976271,12.8,0,412.2580534,3155.255643
1/2/17 23:45,-8.4,12.8,40,9.966558108,12.8,0,0,2742.99759
1/3/17 0:00,-8.4,12.8,40,9.820861746,12.8,0,2084.490623,4827.488213
1/3/17 0:15,-8.525,12.8,40,9.904015419,12.8,0,895.5135313,3663.511121
1/3/17 0:30,-8.65,12.8,40,9.809861914,12.8,0,0,2792.99759
1/3/17 0:45,-8.775,12.8,40,9.590283325,12.8,0,0,2817.99759
1/3/17 1:00,-8.9,12.8,40,9.408844267,12.8,0,0,2842.99759
1/3/17 1:15,-8.9,12.8,40,9.261230903,12.8,0,0,2842.99759
1/3/17 1:30,-8.9,12.8,40,9.134321539,12.8,0,0,2842.99759
1/3/17 1:45,-8.9,12.8,40,9.021693308,12.8,0,0,2842.99759
1/3/17 2:00,-8.9,12.8,40,8.920047588,12.8,0,0,2842.99759
1/3/17 2:15,-8.9,12.8,40,8.827851658,12.8,0,1481.010892,4324.008482
1/3/17 2:30,-8.9,12.8,40,8.897534333,12.8,0,0,2842.99759
1/3/17 2:45,-8.9,12.8,40,8.769017622,12.8,0,0,2842.99759
1/3/17 3:00,-8.9,12.8,40,8.637494627,12.8,0,0,2842.99759
1/3/17 3:15,-8.9,12.8,40,8.54186238,12.8,0,0,2842.99759
1/3/17 3:30,-8.9,12.8,40,8.460171054,12.8,0,0,2842.99759
1/3/17 3:45,-8.9,12.8,40,8.383460871,12.8,0,0,2842.99759
1/3/17 4:00,-8.9,12.8,40,8.311844408,12.8,0,0,2842.99759
1/3/17 4:15,-8.9,12.8,40,8.245455349,12.8,0,0,2842.99759
1/3/17 4:30,-8.9,12.8,40,8.180406562,12.8,0,0,2842.99759
1/3/17 4:45,-8.9,12.8,40,8.116496028,12.8,0,0,2842.99759
1/3/17 5:00,-8.9,12.8,40,8.05435036,12.8,0,0,2842.99759
1/3/17 5:15,-8.9,12.8,40,7.994528868,12.8,0,0,2842.99759
1/3/17 5:30,-8.9,12.8,40,7.942519886,12.8,0,0,2842.99759
1/3/17 5:45,-8.9,12.8,40,7.89734288,12.8,0,5894.165767,8737.163357
1/3/17 6:00,-8.9,12.8,40,8.762613101,12.8,0,3810.88002,6653.877609
1/3/17 6:15,-8.9,12.8,40,8.832853413,12.8,0,6485.725094,9328.722684
1/3/17 6:30,-8.9,12.8,40,9.300113155,12.8,0,7135.266727,9978.264317
1/3/17 6:45,-8.9,12.8,40,9.628668279,12.8,0,5862.24726,8705.24485
1/3/17 7:00,-8.9,12.8,40,9.716926179,12.8,0,8853.252599,11696.25019
1/3/17 7:15,-8.9,21.1,23.9,10.19753792,12.8,0,8546.360306,11389.3579
1/3/17 7:30,-8.9,21.1,23.9,10.47908543,12.8,0,6208.090884,9051.088474
1/3/17 7:45,-8.9,21.1,23.9,10.4561039,12.8,0,4065.465603,6908.463193
1/3/17 8:00,-8.9,21.1,23.9,10.24802579,12.8,0,7301.507851,10144.50544
1/3/17 8:15,-8.775,21.1,23.9,10.89171181,22.5,1,8857.685585,12926.80232
1/3/17 8:30,-8.65,21.1,23.9,12.54026287,22.5,1,9092.586525,13136.70326
1/3/17 8:45,-8.525,21.1,23.9,13.86123332,22.5,1,8984.219922,13003.33665
1/3/17 9:00,-8.4,21.1,23.9,14.67343739,22.5,1,9389.696374,13383.8131
1/3/17 9:15,-8.125,21.1,23.9,15.32567965,22.5,1,9389.696374,13328.8131
1/3/17 9:30,-7.85,21.1,23.9,15.84553593,22.5,1,9389.696374,13273.8131
1/3/17 9:45,-7.575,21.1,23.9,16.17272903,22.5,1,9389.696374,13218.8131
1/3/17 10:00,-7.3,21.1,23.9,16.58403328,22.5,1,8883.079462,12657.19619
1/3/17 10:15,-7.025,21.1,23.9,16.93717647,22.5,1,9389.696374,13108.8131
1/3/17 10:30,-6.75,21.1,23.9,17.40715223,22.5,1,9389.696374,13053.8131
1/3/17 10:45,-6.475,21.1,23.9,17.82820079,22.5,1,9389.696374,12998.8131
1/3/17 11:00,-6.2,21.1,23.9,18.22520401,22.5,1,9389.696374,12943.8131
1/3/17 11:15,-5.9,21.1,23.9,18.60799661,22.5,1,9389.696374,12883.8131
1/3/17 11:30,-5.6,21.1,23.9,18.97400321,22.5,1,9374.310777,12808.42751
1/3/17 11:45,-5.3,21.1,23.9,19.32614815,22.5,1,4542.432887,7916.549617
1/3/17 12:00,-5,21.1,23.9,18.96559839,22.5,1,9389.696374,12703.8131
1/3/17 12:15,-4.875,21.1,23.9,19.65757927,22.5,1,9389.696374,12678.8131
1/3/17 12:30,-4.75,21.1,23.9,19.97574591,22.5,1,9389.696374,12653.8131
1/3/17 12:45,-4.625,21.1,23.9,20.25405113,22.5,1,8521.985707,11761.10244
1/3/17 13:00,-4.5,21.1,23.9,20.34682047,22.5,1,9389.696374,12603.8131
1/3/17 13:15,-4.225,21.1,23.9,20.59095375,22.5,1,9389.696374,12548.8131
1/3/17 13:30,-3.95,21.1,23.9,20.83140857,22.5,1,8086.628142,11190.74487
1/3/17 13:45,-3.675,21.1,23.9,20.92847176,22.5,1,9389.696374,12438.8131
1/3/17 14:00,-3.4,21.1,23.9,21.19505509,22.5,1,9389.696374,12383.8131
1/3/17 14:15,-3.25,21.1,23.9,21.43202077,22.5,1,9389.696374,12353.8131
1/3/17 14:30,-3.1,21.1,23.9,21.61372303,22.5,1,9389.696374,12323.8131
1/3/17 14:45,-2.95,21.1,23.9,21.77686,22.5,1,2411.234411,5315.351141
1/3/17 15:00,-2.8,21.1,23.9,21.00332941,22.5,1,0,2874.11673
1/3/17 15:15,-2.95,21.1,23.9,20.34562289,22.5,1,9389.696374,12293.8131
1/3/17 15:30,-3.1,21.1,23.9,21.3203344,22.5,1,9368.197368,12302.3141
1/3/17 15:45,-3.25,21.1,23.9,21.5874339,22.5,1,9389.696374,12353.8131
1/3/17 16:00,-3.4,21.1,23.9,21.72320237,22.5,1,6961.292579,9955.409309
1/3/17 16:15,-3.4,21.1,23.9,21.58107386,22.5,1,2190.260101,5184.376831
1/3/17 16:30,-3.4,21.1,23.9,20.81285116,22.5,1,2820.087169,5814.203899
1/3/17 16:45,-3.4,21.1,23.9,20.58212642,22.5,1,9389.696374,12383.8131
1/3/17 17:00,-3.4,21.1,23.9,21.29436127,22.5,1,9389.696374,12383.8131
1/3/17 17:15,-3.4,21.1,23.9,21.46919838,22.5,1,2510.770216,5504.886946
1/3/17 17:30,-3.4,21.1,23.9,20.66526065,22.5,1,0,2994.11673
1/3/17 17:45,-3.4,21.1,23.9,19.96761478,22.5,1,0,2994.11673
1/3/17 18:00,-3.4,21.1,23.9,19.6544484,22.5,1,0,2994.11673
1/3/17 18:15,-3.4,12.8,40,19.39824573,12.8,0,155.9023505,1898.89994
1/3/17 18:30,-3.4,12.8,40,18.27050275,12.8,0,582.2867456,2325.284335
1/3/17 18:45,-3.4,12.8,40,17.29364555,12.8,0,0,1742.99759
1/3/17 19:00,-3.4,12.8,40,16.45494163,12.8,0,357.9630261,2100.960616
1/3/17 19:15,-3.4,12.8,40,15.88375917,12.8,0,0,1742.99759
1/3/17 19:30,-3.4,12.8,40,15.39126444,12.8,0,0,1742.99759
1/3/17 19:45,-3.4,12.8,40,14.95874367,12.8,0,2116.616587,3859.614176
1/3/17 20:00,-3.4,12.8,40,14.88656886,12.8,0,3146.863777,4889.861366
1/3/17 20:15,-3.4,12.8,40,14.88439444,12.8,0,699.0483427,2442.045932
1/3/17 20:30,-3.4,12.8,40,14.41806633,12.8,0,0,1742.99759
1/3/17 20:45,-3.4,12.8,40,13.9816283,12.8,0,0,1742.99759
1/3/17 21:00,-3.4,12.8,40,13.62851619,12.8,0,928.9206464,2671.918236
1/3/17 21:15,-3.525,12.8,40,13.45449859,12.8,0,0,1767.99759
1/3/17 21:30,-3.65,12.8,40,13.19812855,12.8,0,0,1792.99759
1/3/17 21:45,-3.775,12.8,40,12.9544654,12.8,0,0,1817.99759
1/3/17 22:00,-3.9,12.8,40,12.75537489,12.8,0,605.4315817,2448.429171
1/3/17 22:15,-3.9,12.8,40,12.63153911,12.8,0,0,1842.99759
1/3/17 22:30,-3.9,12.8,40,12.43914646,12.8,0,0,1842.99759
1/3/17 22:45,-3.9,12.8,40,12.24858944,12.8,0,0,1842.99759
1/3/17 23:00,-3.9,12.8,40,12.07355976,12.8,0,0,1842.99759
1/3/17 23:15,-4.05,12.8,40,11.90947876,12.8,0,0,1872.99759
1/3/17 23:30,-4.2,12.8,40,11.75606173,12.8,0,0,1902.99759
1/3/17 23:45,-4.35,12.8,40,11.60959855,12.8,0,689.7475352,2622.745125
1/4/17 0:00,-4.5,12.8,40,11.54261195,12.8,0,0,1962.99759
1/4/17 0:15,-5.05,12.8,40,11.39407248,12.8,0,0,2072.99759
1/4/17 0:30,-5.6,12.8,40,11.21351603,12.8,0,1428.436113,3611.433703
1/4/17 0:45,-6.15,12.8,40,11.18079408,12.8,0,0,2292.99759
1/4/17 1:00,-6.7,12.8,40,10.95735557,12.8,0,0,2402.99759
1/4/17 1:15,-6.85,12.8,40,10.71229742,12.8,0,0,2432.99759
1/4/17 1:30,-7,12.8,40,10.52174811,12.8,0,0,2462.99759
1/4/17 1:45,-7.15,12.8,40,10.36137372,12.8,0,0,2492.99759
1/4/17 2:00,-7.3,12.8,40,10.2121354,12.8,0,1386.008515,3909.006104
1/4/17 2:15,-7.7,12.8,40,10.22038676,12.8,0,0,2602.99759
1/4/17 2:30,-8.1,12.8,40,10.03916684,12.8,0,0,2682.99759
1/4/17 2:45,-8.5,12.8,40,9.836669966,12.8,0,1765.847584,4528.845173
1/4/17 3:00,-8.9,12.8,40,9.849067444,12.8,0,0,2842.99759
1/4/17 3:15,-9.05,12.8,40,9.639174335,12.8,0,0,2872.99759
1/4/17 3:30,-9.2,12.8,40,9.417695878,12.8,0,0,2902.99759
1/4/17 3:45,-9.35,12.8,40,9.238433915,12.8,0,0,2932.99759
1/4/17 4:00,-9.5,12.8,40,9.074622691,12.8,0,600.6322425,3563.629832
1/4/17 4:15,-9.775,12.8,40,8.97814416,12.8,0,0,3017.99759
1/4/17 4:30,-10.05,12.8,40,8.808257825,12.8,0,0,3072.99759
1/4/17 4:45,-10.325,12.8,40,8.635792937,12.8,0,693.702988,3821.700578
1/4/17 5:00,-10.6,12.8,40,8.552405577,12.8,0,0,3182.99759
1/4/17 5:15,-10.875,12.8,40,8.385968233,12.8,0,0,3237.99759
1/4/17 5:30,-11.15,12.8,40,8.220903931,12.8,0,1243.514256,4536.511846
1/4/17 5:45,-11.425,12.8,40,8.210951196,12.8,0,4606.822694,7954.820283
1/4/17 6:00,-11.7,12.8,40,8.649283779,12.8,0,6684.992178,10087.98977
1/4/17 6:15,-11.85,12.8,40,9.118272341,12.8,0,5837.209735,9270.207324
1/4/17 6:30,-12,12.8,40,9.246450256,12.8,0,8735.864752,12198.86234
1/4/17 6:45,-12.15,12.8,40,9.677356767,12.8,0,7445.075054,10938.07264
1/4/17 7:00,-12.3,12.8,40,9.766842823,12.8,0,7986.083014,11509.0806
1/4/17 7:15,-12.425,21.1,23.9,9.901605089,12.8,0,9115.230758,12663.22835
1/4/17 7:30,-12.55,21.1,23.9,10.11464952,12.8,0,9389.696374,12962.69396
1/4/17 7:45,-12.675,21.1,23.9,10.31385056,12.8,0,5202.722006,8800.719596
1/4/17 8:00,-12.8,21.1,23.9,10.07393637,12.8,0,8549.719558,12172.71715
1/4/17 8:15,-12.675,21.1,23.9,10.70667228,22.5,1,7695.212305,12544.32903
1/4/17 8:30,-12.55,21.1,23.9,11.84438152,22.5,1,9389.696374,14213.8131
1/4/17 8:45,-12.425,21.1,23.9,13.22361433,22.5,1,9389.696374,14188.8131
1/4/17 9:00,-12.3,21.1,23.9,14.12395526,22.5,1,9389.696374,14163.8131
1/4/17 9:15,-12.15,21.1,23.9,14.89596875,22.5,1,9389.696374,14133.8131
1/4/17 9:30,-12,21.1,23.9,15.54034536,22.5,1,6505.962164,11220.07889
1/4/17 9:45,-11.85,21.1,23.9,15.68137048,22.5,1,9309.166363,13993.28309
1/4/17 10:00,-11.7,21.1,23.9,16.53508085,22.5,1,6331.805782,10985.92251
1/4/17 10:15,-11.425,21.1,23.9,16.63562056,22.5,1,9389.696374,13988.8131
1/4/17 10:30,-11.15,21.1,23.9,17.53036246,22.5,1,8410.264052,12954.38078
1/4/17 10:45,-10.875,21.1,23.9,17.97261804,22.5,1,9389.696374,13878.8131
1/4/17 11:00,-10.6,21.1,23.9,18.70360327,22.5,1,9389.696374,13823.8131
1/4/17 11:15,-10.6,21.1,23.9,19.31430776,22.5,1,9389.696374,13823.8131
1/4/17 11:30,-10.6,21.1,23.9,19.79588951,22.5,1,9389.696374,13823.8131
1/4/17 11:45,-10.6,21.1,23.9,20.29454423,22.5,1,9389.696374,13823.8131
1/4/17 12:00,-10.6,21.1,23.9,20.76557726,22.5,1,9389.696374,13823.8131
1/4/17 12:15,-10.325,21.1,23.9,21.20828399,22.5,1,9389.696374,13768.8131
1/4/17 12:30,-10.05,21.1,23.9,21.65873486,22.5,1,1098.736841,5422.853571
1/4/17 12:45,-9.775,21.1,23.9,20.9179385,22.5,1,0,4269.11673
1/4/17 13:00,-9.5,21.1,23.9,20.63588519,22.5,1,9389.696374,13603.8131
1/4/17 13:15,-9.5,21.1,23.9,21.96880549,22.5,1,9054.045946,13268.16268
1/4/17 13:30,-9.5,21.1,23.9,22.43457391,22.5,1,0,4214.11673
1/4/17 13:45,-9.5,21.1,23.9,21.46727617,22.5,1,0,4214.11673
1/4/17 14:00,-9.5,21.1,23.9,21.26993782,22.5,1,2629.001329,6843.118059
1/4/17 14:15,-9.5,21.1,23.9,21.47078841,22.5,1,9389.696374,13603.8131
1/4/17 14:30,-9.5,21.1,23.9,22.70257642,22.5,1,3163.495845,7377.612575
1/4/17 14:45,-9.5,21.1,23.9,22.35376144,22.5,1,0,4214.11673
1/4/17 15:00,-9.5,21.1,23.9,21.90108085,22.5,1,0,4214.11673
1/4/17 15:15,-9.5,21.1,23.9,21.74459285,22.5,1,3998.778282,8212.895012
1/4/17 15:30,-9.5,21.1,23.9,22.14639307,22.5,1,6460.633214,10674.74994
1/4/17 15:45,-9.5,21.1,23.9,22.57343447,22.5,1,2122.63772,6336.75445
1/4/17 16:00,-9.5,21.1,23.9,22.05658658,22.5,1,0,4214.11673
1/4/17 16:15,-9.775,21.1,23.9,21.49722729,22.5,1,8394.417687,12663.53442
1/4/17 16:30,-10.05,21.1,23.9,22.22734286,22.5,1,9389.696374,13713.8131
1/4/17 16:45,-10.325,21.1,23.9,22.37392495,22.5,1,2327.948666,6707.065396
1/4/17 17:00,-10.6,21.1,23.9,21.14009272,22.5,1,755.4922243,5189.608954
1/4/17 17:15,-10.875,21.1,23.9,20.09743385,22.5,1,9389.696374,13878.8131
1/4/17 17:30,-11.15,21.1,23.9,20.3126681,22.5,1,9389.696374,13933.8131
1/4/17 17:45,-11.425,21.1,23.9,20.33540115,22.5,1,6427.798351,11026.91508
1/4/17 18:00,-11.7,21.1,23.9,19.77186604,22.5,1,0,4654.11673
1/4/17 18:15,-11.85,12.8,40,18.45435225,12.8,0,606.5453755,4039.542965
1/4/17 18:30,-12,12.8,40,17.21711801,12.8,0,363.7630973,3826.760687
1/4/17 18:45,-12.15,12.8,40,15.87690623,12.8,0,531.1296176,4024.127207
1/4/17 19:00,-12.3,12.8,40,14.86631527,12.8,0,1211.10908,4734.10667
1/4/17 19:15,-12.425,12.8,40,14.16963759,12.8,0,365.6116858,3913.609275
1/4/17 19:30,-12.55,12.8,40,13.40437433,12.8,0,1416.374656,4989.372246
1/4/17 19:45,-12.675,12.8,40,12.99024672,12.8,0,79.65815891,3677.655749
1/4/17 20:00,-12.8,12.8,40,12.26727598,12.8,0,222.6472034,3845.644793
1/4/17 20:15,-12.8,12.8,40,11.72479542,12.8,0,0,3622.99759
1/4/17 20:30,-12.8,12.8,40,11.28588487,12.8,0,0,3622.99759
1/4/17 20:45,-12.8,12.8,40,10.86966864,12.8,0,0,3622.99759
1/4/17 21:00,-12.8,12.8,40,10.48669067,12.8,0,1447.365706,5070.363296
1/4/17 21:15,-12.95,12.8,40,10.35663032,12.8,0,261.7719571,3914.769547
1/4/17 21:30,-13.1,12.8,40,9.978958236,12.8,0,0,3682.99759
1/4/17 21:45,-13.25,12.8,40,9.627974844,12.8,0,0,3712.99759
1/4/17 22:00,-13.4,12.8,40,9.314593335,12.8,0,0,3742.99759
1/4/17 22:15,-13.525,12.8,40,9.027431718,12.8,0,0,3767.99759
1/4/17 22:30,-13.65,12.8,40,8.824522034,12.8,0,0,3792.99759
1/4/17 22:45,-13.775,12.8,40,8.616498287,12.8,0,0,3817.99759
1/4/17 23:00,-13.9,12.8,40,8.421663878,12.8,0,0,3842.99759
1/4/17 23:15,-13.9,12.8,40,8.225405086,12.8,0,0,3842.99759
1/4/17 23:30,-13.9,12.8,40,8.036529937,12.8,0,0,3842.99759
1/4/17 23:45,-13.9,12.8,40,7.856840069,12.8,0,591.0200509,4434.01764
1/5/17 0:00,-13.9,12.8,40,7.749023831,12.8,0,0,3842.99759
1/5/17 0:15,-14.05,12.8,40,7.574278462,12.8,0,1132.336755,5005.334345
1/5/17 0:30,-14.2,12.8,40,7.516718285,12.8,0,0,3902.99759
1/5/17 0:45,-14.35,12.8,40,7.32733946,12.8,0,0,3932.99759
1/5/17 1:00,-14.5,12.8,40,7.132750199,12.8,0,0,3962.99759
1/5/17 1:15,-14.625,12.8,40,6.964042257,12.8,0,0,3987.99759
1/5/17 1:30,-14.75,12.8,40,6.799853674,12.8,0,0,4012.99759
1/5/17 1:45,-14.875,12.8,40,6.635771658,12.8,0,0,4037.99759
1/5/17 2:00,-15,12.8,40,6.473895004,12.8,0,1978.090786,6041.088376
1/5/17 2:15,-15,12.8,40,6.526798984,12.8,0,0,4062.99759
1/5/17 2:30,-15,12.8,40,6.341914825,12.8,0,1831.285263,5894.282853
1/5/17 2:45,-15,12.8,40,6.357344478,12.8,0,0,4062.99759
1/5/17 3:00,-15,12.8,40,6.189296873,12.8,0,0,4062.99759
1/5/17 3:15,-15.15,12.8,40,6.025319184,12.8,0,0,4092.99759
1/5/17 3:30,-15.3,12.8,40,5.896303641,12.8,0,799.5507709,4922.548361
1/5/17 3:45,-15.45,12.8,40,5.86492968,12.8,0,0,4152.99759
1/5/17 4:00,-15.6,12.8,40,5.734507032,12.8,0,0,4182.99759
1/5/17 4:15,-15.6,12.8,40,5.59960381,12.8,0,0,4182.99759
1/5/17 4:30,-15.6,12.8,40,5.499376211,12.8,0,0,4182.99759
1/5/17 4:45,-15.6,12.8,40,5.419977351,12.8,0,892.7746009,5075.77219
1/5/17 5:00,-15.6,12.8,40,5.446936427,12.8,0,1955.961475,6138.959064
1/5/17 5:15,-15.75,12.8,40,5.573786213,12.8,0,0,4212.99759
1/5/17 5:30,-15.9,12.8,40,5.41132943,12.8,0,0,4242.99759
1/5/17 5:45,-16.05,12.8,40,5.250371113,12.8,0,9389.696374,13662.69396
1/5/17 6:00,-16.2,12.8,40,6.578301667,12.8,0,6853.677703,11156.67529
1/5/17 6:15,-16.2,12.8,40,6.746561305,12.8,0,4628.898339,8931.895929
1/5/17 6:30,-16.2,12.8,40,6.636884182,12.8,0,7006.396308,11309.3939
1/5/17 6:45,-16.2,12.8,40,6.883506929,12.8,0,9389.696374,13692.69396
1/5/17 7:00,-16.2,12.8,40,7.446808488,12.8,0,8174.191448,12477.18904
1/5/17 7:15,-16.325,21.1,23.9,7.548899553,12.8,0,6873.32187,11201.31946
1/5/17 7:30,-16.45,21.1,23.9,7.54548001,12.8,0,7100.083927,11453.08152
1/5/17 7:45,-16.575,21.1,23.9,7.570565614,12.8,0,9389.696374,13767.69396
1/5/17 8:00,-16.7,21.1,23.9,7.833887645,12.8,0,7168.657469,11571.65506
1/5/17 8:15,-16.425,21.1,23.9,8.200551069,22.5,1,8444.174686,14043.29142
1/5/17 8:30,-16.15,21.1,23.9,9.590484436,22.5,1,9128.532388,14672.64912
1/5/17 8:45,-15.875,21.1,23.9,10.92725077,22.5,1,9389.696374,14878.8131
1/5/17 9:00,-15.6,21.1,23.9,12.00594484,22.5,1,8847.849526,14281.96626
1/5/17 9:15,-15.325,21.1,23.9,12.82703596,22.5,1,9389.696374,14768.8131
1/5/17 9:30,-15.05,21.1,23.9,13.73997256,22.5,1,9389.696374,14713.8131
1/5/17 9:45,-14.775,21.1,23.9,14.60095756,22.5,1,9389.696374,14658.8131
1/5/17 10:00,-14.5,21.1,23.9,15.33081001,22.5,1,9389.696374,14603.8131
1/5/17 10:15,-14.225,21.1,23.9,16.03205178,22.5,1,9389.696374,14548.8131
1/5/17 10:30,-13.95,21.1,23.9,16.70705237,22.5,1,9389.696374,14493.8131
1/5/17 10:45,-13.675,21.1,23.9,17.3422745,22.5,1,9389.696374,14438.8131
1/5/17 11:00,-13.4,21.1,23.9,17.82545866,22.5,1,8582.699597,13576.81633
1/5/17 11:15,-13.25,21.1,23.9,18.19405576,22.5,1,9389.696374,14353.8131
1/5/17 11:30,-13.1,21.1,23.9,18.77007404,22.5,1,9039.22152,13973.33825
1/5/17 11:45,-12.95,21.1,23.9,19.20315144,22.5,1,9389.696374,14293.8131
1/5/17 12:00,-12.8,21.1,23.9,19.7606168,22.5,1,9389.696374,14263.8131
1/5/17 12:15,-12.525,21.1,23.9,20.30591194,22.5,1,9389.696374,14208.8131
1/5/17 12:30,-12.25,21.1,23.9,20.91672999,22.5,1,9389.696374,14153.8131
1/5/17 12:45,-11.975,21.1,23.9,21.4705212,22.5,1,9145.66327,13854.78
1/5/17 13:00,-11.7,21.1,23.9,21.83466396,22.5,1,2895.444733,7549.561462
1/5/17 13:15,-11.4,21.1,23.9,21.34067186,22.5,1,0,4594.11673
1/5/17 13:30,-11.1,21.1,23.9,20.96208869,22.5,1,0,4534.11673
1/5/17 13:45,-10.8,21.1,23.9,20.92184086,22.5,1,7677.742614,12151.85934
1/5/17 14:00,-10.5,21.1,23.9,22.10529392,22.5,1,2340.719815,6754.836545
1/5/17 14:15,-10.25,21.1,23.9,21.897295,22.5,1,0,4364.11673
1/5/17 14:30,-10,21.1,23.9,21.69716162,22.5,1,0,4314.11673
1/5/17 14:45,-9.75,21.1,23.9,21.7281383,22.5,1,0,4264.11673
1/5/17 15:00,-9.5,21.1,23.9,21.78448678,22.5,1,0,4214.11673
1/5/17 15:15,-9.35,21.1,23.9,21.84354208,22.5,1,0,4184.11673
1/5/17 15:30,-9.2,21.1,23.9,21.89021519,22.5,1,5000.990086,9155.106816
1/5/17 15:45,-9.05,21.1,23.9,22.68792963,22.5,1,6442.808309,10566.92504
1/5/17 16:00,-8.9,21.1,23.9,23.07805023,22.5,1,0,4094.11673
1/5/17 16:15,-8.9,21.1,23.9,22.31519952,22.5,1,0,4094.11673
1/5/17 16:30,-8.9,21.1,23.9,21.9380071,22.5,1,1012.16682,5106.28355
1/5/17 16:45,-8.9,21.1,23.9,21.70122879,22.5,1,6840.756208,10934.87294
1/5/17 17:00,-8.9,21.1,23.9,22.0065186,22.5,1,9389.696374,13483.8131
1/5/17 17:15,-9.05,21.1,23.9,22.08608031,22.5,1,0,4124.11673
1/5/17 17:30,-9.2,21.1,23.9,19.97018555,22.5,1,0,4154.11673
1/5/17 17:45,-9.35,21.1,23.9,19.09431898,22.5,1,9389.696374,13573.8131
1/5/17 18:00,-9.5,21.1,23.9,19.92258813,22.5,1,9389.696374,13603.8131
1/5/17 18:15,-9.5,12.8,40,20.0306024,12.8,0,4527.758259,7490.755849
1/5/17 18:30,-9.5,12.8,40,18.53669499,12.8,0,648.255616,3611.253206
1/5/17 18:45,-9.5,12.8,40,17.2393877,12.8,0,1281.107774,4244.105364
1/5/17 19:00,-9.5,12.8,40,16.16623168,12.8,0,231.4273273,3194.424917
1/5/17 19:15,-9.625,12.8,40,15.12138812,12.8,0,1115.216854,4103.214443
1/5/17 19:30,-9.75,12.8,40,14.50839016,12.8,0,287.1167317,3300.114321
1/5/17 19:45,-9.875,12.8,40,13.81116131,12.8,0,510.2682991,3548.265889
1/5/17 20:00,-10,12.8,40,13.33601722,12.8,0,1525.448873,4588.446463
1/5/17 20:15,-10.15,12.8,40,13.03027043,12.8,0,1730.244106,4823.241695
1/5/17 20:30,-10.3,12.8,40,12.72672138,12.8,0,0,3122.99759
1/5/17 20:45,-10.45,12.8,40,12.16958978,12.8,0,0,3152.99759
1/5/17 21:00,-10.6,12.8,40,11.73806532,12.8,0,1080.049178,4263.046768
1/5/17 21:15,-10.6,12.8,40,11.52652661,12.8,0,0,3182.99759
1/5/17 21:30,-10.6,12.8,40,11.11986428,12.8,0,0,3182.99759
1/5/17 21:45,-10.6,12.8,40,10.78847971,12.8,0,0,3182.99759
1/5/17 22:00,-10.6,12.8,40,10.49745252,12.8,0,0,3182.99759
1/5/17 22:15,-10.875,12.8,40,10.22994681,12.8,0,0,3237.99759
1/5/17 22:30,-11.15,12.8,40,10.02897531,12.8,0,0,3292.99759
1/5/17 22:45,-11.425,12.8,40,9.815375388,12.8,0,2042.802139,5390.799728
1/5/17 23:00,-11.7,12.8,40,9.829403863,12.8,0,984.1403558,4387.137945
1/5/17 23:15,-11.7,12.8,40,9.679736642,12.8,0,914.6804053,4317.677995
1/5/17 23:30,-11.7,12.8,40,9.499147055,12.8,0,0,3402.99759
1/5/17 23:45,-11.7,12.8,40,9.240651439,12.8,0,0,3402.99759
1/6/17 0:00,-11.7,12.8,40,9.011945012,12.8,0,0,3402.99759
1/6/17 0:15,-11.575,12.8,40,8.817737745,12.8,0,0,3377.99759
1/6/17 0:30,-11.45,12.8,40,8.648876518,12.8,0,1294.794486,4647.792076
1/6/17 0:45,-11.325,12.8,40,8.636978647,12.8,0,0,3327.99759
1/6/17 1:00,-11.2,12.8,40,8.47322305,12.8,0,0,3302.99759
1/6/17 1:15,-11.2,12.8,40,8.307682598,12.8,0,0,3302.99759
1/6/17 1:30,-11.2,12.8,40,8.171459242,12.8,0,0,3302.99759
1/6/17 1:45,-11.2,12.8,40,8.046997602,12.8,0,0,3302.99759
1/6/17 2:00,-11.2,12.8,40,7.92831524,12.8,0,0,3302.99759
1/6/17 2:15,-11.05,12.8,40,7.815679057,12.8,0,0,3272.99759
1/6/17 2:30,-10.9,12.8,40,7.718937156,12.8,0,0,3242.99759
1/6/17 2:45,-10.75,12.8,40,7.635321866,12.8,0,0,3212.99759
1/6/17 3:00,-10.6,12.8,40,7.561579551,12.8,0,0,3182.99759
1/6/17 3:15,-10.75,12.8,40,7.496466494,12.8,0,0,3212.99759
1/6/17 3:30,-10.9,12.8,40,7.421283789,12.8,0,0,3242.99759
1/6/17 3:45,-11.05,12.8,40,7.338433726,12.8,0,0,3272.99759
1/6/17 4:00,-11.2,12.8,40,7.252976893,12.8,0,0,3302.99759
1/6/17 4:15,-11.05,12.8,40,7.166314866,12.8,0,0,3272.99759
1/6/17 4:30,-10.9,12.8,40,7.100350102,12.8,0,0,3242.99759
1/6/17 4:45,-10.75,12.8,40,7.051381069,12.8,0,0,3212.99759
1/6/17 5:00,-10.6,12.8,40,7.012775501,12.8,0,358.1599861,3541.157576
1/6/17 5:15,-10.325,12.8,40,7.020954129,12.8,0,0,3127.99759
1/6/17 5:30,-10.05,12.8,40,6.992720726,12.8,0,0,3072.99759
1/6/17 5:45,-9.775,12.8,40,6.973617886,12.8,0,7901.763481,10919.76107
1/6/17 6:00,-9.5,12.8,40,8.214887284,12.8,0,4351.758944,7314.756534
1/6/17 6:15,-9.225,12.8,40,8.280708329,12.8,0,7080.983157,9988.980747
1/6/17 6:30,-8.95,12.8,40,8.735231744,12.8,0,8770.214993,11623.21258
1/6/17 6:45,-8.675,12.8,40,9.285632547,12.8,0,9389.696374,12187.69396
1/6/17 7:00,-8.4,12.8,40,9.774505444,12.8,0,7640.992735,10383.99033
1/6/17 7:15,-8.25,21.1,23.9,9.945150315,12.8,0,7330.531103,10043.52869
1/6/17 7:30,-8.1,21.1,23.9,10.06996807,12.8,0,4889.97694,7572.97453
1/6/17 7:45,-7.95,21.1,23.9,9.982001319,12.8,0,8508.470059,11161.46765
1/6/17 8:00,-7.8,21.1,23.9,10.41569762,12.8,0,9349.947925,11972.94551
1/6/17 8:15,-7.4,21.1,23.9,10.82247152,22.5,1,7553.862414,11347.97914
1/6/17 8:30,-7,21.1,23.9,11.93095425,22.5,1,9356.88838,13071.00511
1/6/17 8:45,-6.6,21.1,23.9,13.23557558,22.5,1,8050.231219,11684.34795
1/6/17 9:00,-6.2,21.1,23.9,13.86687012,22.5,1,8498.60755,12052.72428
1/6/17 9:15,-5.775,21.1,23.9,14.57821367,22.5,1,9389.696374,12858.8131
1/6/17 9:30,-5.35,21.1,23.9,15.39420165,22.5,1,8579.019162,11963.13589
1/6/17 9:45,-4.925,21.1,23.9,15.92438902,22.5,1,9389.696374,12688.8131
1/6/17 10:00,-4.5,21.1,23.9,16.65180497,22.5,1,8701.348,11915.46473
1/6/17 10:15,-3.95,21.1,23.9,17.03943042,22.5,1,9330.683986,12434.80072
1/6/17 10:30,-3.4,21.1,23.9,17.59788777,22.5,1,9389.696374,12383.8131
1/6/17 10:45,-2.85,21.1,23.9,18.1370484,22.5,1,9389.696374,12273.8131
1/6/17 11:00,-2.3,21.1,23.9,18.64408426,22.5,1,9273.562685,12047.67941
1/6/17 11:15,-2.15,21.1,23.9,19.11069717,22.5,1,9389.696374,12133.8131
1/6/17 11:30,-2,21.1,23.9,19.56187543,22.5,1,8636.683991,11350.80072
1/6/17 11:45,-1.85,21.1,23.9,19.86080918,22.5,1,9389.696374,12073.8131
1/6/17 12:00,-1.7,21.1,23.9,20.31393853,22.5,1,7287.517529,9941.634259
1/6/17 12:15,-1.575,21.1,23.9,20.38884233,22.5,1,9389.696374,12018.8131
1/6/17 12:30,-1.45,21.1,23.9,20.91563439,22.5,1,5969.977943,8574.094673
1/6/17 12:45,-1.325,21.1,23.9,20.80064737,22.5,1,9389.696374,11968.8131
1/6/17 13:00,-1.2,21.1,23.9,21.41530095,22.5,1,9326.884255,11881.00099
1/6/17 13:15,-1.05,21.1,23.9,21.76319287,22.5,1,9389.696374,11913.8131
1/6/17 13:30,-0.9,21.1,23.9,22.0788794,22.5,1,7725.371443,10219.48817
1/6/17 13:45,-0.75,21.1,23.9,22.11605111,22.5,1,0,2464.11673
1/6/17 14:00,-0.6,21.1,23.9,21.14053669,22.5,1,1322.539209,3756.655939
1/6/17 14:15,-0.45,21.1,23.9,21.0130514,22.5,1,9389.696374,11793.8131
1/6/17 14:30,-0.3,21.1,23.9,22.1100863,22.5,1,9389.696374,11763.8131
1/6/17 14:45,-0.15,21.1,23.9,22.50663241,22.5,1,4230.517733,6574.634463
1/6/17 15:00,0,21.1,23.9,22.04394925,22.5,1,0,2314.11673
1/6/17 15:15,0.275,21.1,23.9,21.37477348,22.5,1,5757.663077,8016.779807
1/6/17 15:30,0.55,21.1,23.9,21.73878054,22.5,1,9389.696374,11593.8131
1/6/17 15:45,0.825,21.1,23.9,22.4908395,22.5,1,9389.696374,11538.8131
1/6/17 16:00,1.1,21.1,23.9,22.83400623,22.5,1,0,2094.11673
1/6/17 16:15,1.1,21.1,23.9,21.54370818,22.5,1,0,2094.11673
1/6/17 16:30,1.1,21.1,23.9,21.28535347,22.5,1,6812.289067,8906.405797
1/6/17 16:45,1.1,21.1,23.9,22.02687112,22.5,1,9389.696374,11483.8131
1/6/17 17:00,1.1,21.1,23.9,22.59463119,22.5,1,0,2094.11673
1/6/17 17:15,0.95,21.1,23.9,21.33773059,22.5,1,0,2124.11673
1/6/17 17:30,0.8,21.1,23.9,21.0769728,22.5,1,0,2154.11673
1/6/17 17:45,0.65,21.1,23.9,20.96360045,22.5,1,0,2184.11673
1/6/17 18:00,0.5,21.1,23.9,20.77019205,22.5,1,0,2214.11673
1/6/17 18:15,0.65,12.8,40,20.62562893,12.8,0,1086.039331,2019.036921
1/6/17 18:30,0.8,12.8,40,19.51526976,12.8,0,318.6053907,1221.60298
1/6/17 18:45,0.95,12.8,40,18.71621827,12.8,0,0,872.9975896
1/6/17 19:00,1.1,12.8,40,17.90503887,12.8,0,1718.801095,2561.798684
1/6/17 19:15,1.1,12.8,40,17.60658455,12.8,0,93.32281099,936.3204006
1/6/17 19:30,1.1,12.8,40,17.06172751,12.8,0,0,842.9975896
1/6/17 19:45,1.1,12.8,40,16.63014305,12.8,0,1424.692169,2267.689759
1/6/17 20:00,1.1,12.8,40,16.47408768,12.8,0,0,842.9975896
1/6/17 20:15,1.225,12.8,40,16.05956355,12.8,0,0,817.9975896
1/6/17 20:30,1.35,12.8,40,15.75123831,12.8,0,0,792.9975896
1/6/17 20:45,1.475,12.8,40,15.54123001,12.8,0,0,767.9975896
1/6/17 21:00,1.6,12.8,40,15.34934568,12.8,0,652.7171064,1395.714696
1/6/17 21:15,1.875,12.8,40,15.24755676,12.8,0,0,687.9975896
1/6/17 21:30,2.15,12.8,40,15.07185781,12.8,0,0,662.9975896
1/6/17 21:45,2.425,12.8,40,14.91263359,12.8,0,0,662.9975896
1/6/17 22:00,2.7,12.8,40,14.78831892,12.8,0,0,662.9975896
1/6/17 22:15,2.85,12.8,40,14.67777402,12.8,0,1136.175094,1799.172684
1/6/17 22:30,3,12.8,40,14.70059266,12.8,0,0,662.9975896
1/6/17 22:45,3.15,12.8,40,14.58288299,12.8,0,0,662.9975896
1/6/17 23:00,3.3,12.8,40,14.47002192,12.8,0,0,662.9975896
1/6/17 23:15,3.425,12.8,40,14.3896793,12.8,0,239.4214346,902.4190243
1/6/17 23:30,3.55,12.8,40,14.34432357,12.8,0,0,662.9975896
1/6/17 23:45,3.675,12.8,40,14.27150695,12.8,0,1835.471182,2498.468772
1/7/17 0:00,3.8,12.8,40,14.40151832,12.8,0,0,662.9975896
1/7/17 0:15,4.1,12.8,40,14.28497445,12.8,0,0,431.0211812
1/7/17 0:30,4.4,12.8,40,14.14665098,12.8,0,0,326.530816
1/7/17 0:45,4.7,12.8,40,14.05126668,12.8,0,0,263.5342596
1/7/17 1:00,5,12.8,40,13.98329009,12.8,0,0,216.8080533
1/7/17 1:15,4.825,12.8,40,13.93227217,12.8,0,0,199.4811316
1/7/17 1:30,4.65,12.8,40,13.87486107,12.8,0,0,210.6621611
1/7/17 1:45,4.475,12.8,40,13.81464119,12.8,0,1076.787017,1739.784606
1/7/17 2:00,4.3,12.8,40,13.9284302,12.8,0,1470.369375,2133.366965
1/7/17 2:15,4.175,12.8,40,14.03379265,12.8,0,0,576.3757996
1/7/17 2:30,4.05,12.8,40,13.90867361,12.8,0,0,399.4249369
1/7/17 2:45,3.925,12.8,40,13.78383633,12.8,0,0,662.9975896
1/7/17 3:00,3.8,12.8,40,13.73347627,12.8,0,0,662.9975896
1/7/17 3:15,3.525,12.8,40,13.69230423,12.8,0,0,662.9975896
1/7/17 3:30,3.25,12.8,40,13.63559028,12.8,0,0,662.9975896
1/7/17 3:45,2.975,12.8,40,13.57038216,12.8,0,398.5516861,1061.549276
1/7/17 4:00,2.7,12.8,40,13.54465787,12.8,0,0,662.9975896
1/7/17 4:15,2.425,12.8,40,13.46326312,12.8,0,0,662.9975896
1/7/17 4:30,2.15,12.8,40,13.37510156,12.8,0,0,662.9975896
1/7/17 4:45,1.875,12.8,40,13.29263085,12.8,0,0,687.9975896
1/7/17 5:00,1.6,12.8,40,13.20985757,12.8,0,0,742.9975896
1/7/17 5:15,1.475,12.8,40,13.12449009,12.8,0,0,767.9975896
1/7/17 5:30,1.35,12.8,40,13.0469081,12.8,0,0,792.9975896
1/7/17 5:45,1.225,12.8,40,12.97564395,12.8,0,0,817.9975896
1/7/17 6:00,1.1,12.8,40,12.90724876,12.8,0,7760.191436,8603.189026
1/7/17 6:15,0.95,12.8,40,14.03483113,12.8,0,5944.587569,6817.585158
1/7/17 6:30,0.8,12.8,40,14.21713017,12.8,0,7467.58962,8370.58721
1/7/17 6:45,0.65,12.8,40,14.54905959,12.8,0,6125.310546,7058.308135
1/7/17 7:00,0.5,12.8,40,14.63968147,12.8,0,7844.894286,8807.891875
1/7/17 7:15,0.5,21.1,23.9,14.86144868,12.8,0,7874.729306,8837.726895
1/7/17 7:30,0.5,21.1,23.9,15.0641253,12.8,0,5809.265923,6772.263512
1/7/17 7:45,0.5,21.1,23.9,15.03223404,12.8,0,6492.231424,7455.229014
1/7/17 8:00,0.5,21.1,23.9,15.083845,12.8,0,5214.553596,6177.551186
1/7/17 8:15,0.375,21.1,23.9,15.14034402,22.5,1,9389.696374,11628.8131
1/7/17 8:30,0.25,21.1,23.9,17.07834806,22.5,1,9389.696374,11653.8131
1/7/17 8:45,0.125,21.1,23.9,18.26713119,22.5,1,8672.331968,10961.4487
1/7/17 9:00,0,21.1,23.9,18.9540272,22.5,1,9389.696374,11703.8131
1/7/17 9:15,-0.15,21.1,23.9,19.73699014,22.5,1,9389.696374,11733.8131
1/7/17 9:30,-0.3,21.1,23.9,20.38927381,22.5,1,0,2374.11673
1/7/17 9:45,-0.45,21.1,23.9,19.57901747,22.5,1,0,2404.11673
1/7/17 10:00,-0.6,21.1,23.9,19.44564782,22.5,1,2623.557325,5057.674055
1/7/17 10:15,-0.6,21.1,23.9,19.65808102,22.5,1,5940.573296,8374.690026
1/7/17 10:30,-0.6,21.1,23.9,20.28864571,22.5,1,0,2434.11673
1/7/17 10:45,-0.6,21.1,23.9,19.82709459,22.5,1,0,2434.11673
1/7/17 11:00,-0.6,21.1,23.9,19.76763879,22.5,1,0,2434.11673
1/7/17 11:15,-0.65,21.1,23.9,19.78203158,22.5,1,0,2444.11673
1/7/17 11:30,-0.7,21.1,23.9,19.8163707,22.5,1,0,2454.11673
1/7/17 11:45,-0.75,21.1,23.9,19.85173623,22.5,1,0,2464.11673
1/7/17 12:00,-0.8,21.1,23.9,19.99306197,22.5,1,0,2474.11673
1/7/17 12:15,-0.9,21.1,23.9,20.25829685,22.5,1,0,2494.11673
1/7/17 12:30,-1,21.1,23.9,20.63198375,22.5,1,0,2514.11673
1/7/17 12:45,-1.1,21.1,23.9,20.9834703,22.5,1,0,2534.11673
1/7/17 13:00,-1.2,21.1,23.9,21.3193906,22.5,1,0,2554.11673
1/7/17 13:15,-1.2,21.1,23.9,21.65981971,22.5,1,1034.403087,3588.519817
1/7/17 13:30,-1.2,21.1,23.9,22.1700307,22.5,1,0,2554.11673
1/7/17 13:45,-1.2,21.1,23.9,22.49099591,22.5,1,0,2554.11673
1/7/17 14:00,-1.2,21.1,23.9,22.72833877,22.5,1,0,2554.11673
1/7/17 14:15,-1.2,21.1,23.9,22.86551899,22.5,1,0,2554.11673
1/7/17 14:30,-1.2,21.1,23.9,22.99433332,22.5,1,0,2554.11673
1/7/17 14:45,-1.2,21.1,23.9,23.10360382,22.5,1,0,2554.11673
1/7/17 15:00,-1.2,21.1,23.9,23.0726179,22.5,1,0,2554.11673
1/7/17 15:15,-1.2,21.1,23.9,22.86999615,22.5,1,0,2554.11673
1/7/17 15:30,-1.2,21.1,23.9,22.48778876,22.5,1,0,2554.11673
1/7/17 15:45,-1.2,21.1,23.9,22.0542774,22.5,1,0,2554.11673
1/7/17 16:00,-1.2,21.1,23.9,21.82251248,22.5,1,370.1033025,2924.220032
1/7/17 16:15,-1.325,21.1,23.9,21.70903373,22.5,1,0,2579.11673
1/7/17 16:30,-1.45,21.1,23.9,21.52969656,22.5,1,0,2604.11673
1/7/17 16:45,-1.575,21.1,23.9,21.39453189,22.5,1,0,2629.11673
1/7/17 17:00,-1.7,21.1,23.9,21.23251562,22.5,1,0,2654.11673
1/7/17 17:15,-1.85,21.1,23.9,21.02740202,22.5,1,0,2684.11673
1/7/17 17:30,-2,21.1,23.9,20.57655726,22.5,1,0,2714.11673
1/7/17 17:45,-2.15,21.1,23.9,20.31007202,22.5,1,0,2744.11673
1/7/17 18:00,-2.3,21.1,23.9,20.13183756,22.5,1,0,2774.11673
1/7/17 18:15,-2.425,12.8,40,19.96590932,12.8,0,56.71554076,1604.71313
1/7/17 18:30,-2.55,12.8,40,18.61454477,12.8,0,189.1544269,1762.152017
1/7/17 18:45,-2.675,12.8,40,17.6992073,12.8,0,481.0182231,2079.015813
1/7/17 19:00,-2.8,12.8,40,17.03251513,12.8,0,102.4658722,1725.463462
1/7/17 19:15,-2.8,12.8,40,16.36456146,12.8,0,0,1622.99759
1/7/17 19:30,-2.8,12.8,40,15.88571271,12.8,0,2015.36402,3638.361609
1/7/17 19:45,-2.8,12.8,40,15.74547676,12.8,0,0,1622.99759
1/7/17 20:00,-2.8,12.8,40,15.21219737,12.8,0,0,1622.99759
1/7/17 20:15,-2.8,12.8,40,14.80715506,12.8,0,0,1622.99759
1/7/17 20:30,-2.8,12.8,40,14.45517937,12.8,0,1926.844542,3549.842131
1/7/17 20:45,-2.8,12.8,40,14.42565038,12.8,0,0,1622.99759
1/7/17 21:00,-2.8,12.8,40,14.00931382,12.8,0,0,1622.99759
1/7/17 21:15,-2.8,12.8,40,13.70111932,12.8,0,227.9620212,1850.959611
1/7/17 21:30,-2.8,12.8,40,13.47217651,12.8,0,0,1622.99759
1/7/17 21:45,-2.8,12.8,40,13.27581683,12.8,0,0,1622.99759
1/7/17 22:00,-2.8,12.8,40,13.08075683,12.8,0,0,1622.99759
1/7/17 22:15,-2.95,12.8,40,12.90773927,12.8,0,0,1652.99759
1/7/17 22:30,-3.1,12.8,40,12.74856335,12.8,0,0,1682.99759
1/7/17 22:45,-3.25,12.8,40,12.59393421,12.8,0,0,1712.99759
1/7/17 23:00,-3.4,12.8,40,12.43739611,12.8,0,939.2658585,2682.263448
1/7/17 23:15,-3.4,12.8,40,12.39020694,12.8,0,0,1742.99759
1/7/17 23:30,-3.4,12.8,40,12.23158781,12.8,0,0,1742.99759
1/7/17 23:45,-3.4,12.8,40,12.07148511,12.8,0,0,1742.99759
1/8/17 0:00,-3.4,12.8,40,11.92895545,12.8,0,828.9586004,2571.95619
1/8/17 0:15,-3.525,12.8,40,11.88916551,12.8,0,0,1767.99759
1/8/17 0:30,-3.65,12.8,40,11.75020835,12.8,0,0,1792.99759
1/8/17 0:45,-3.775,12.8,40,11.60859254,12.8,0,0,1817.99759
1/8/17 1:00,-3.9,12.8,40,11.489344,12.8,0,0,1842.99759
1/8/17 1:15,-3.9,12.8,40,11.379664,12.8,0,0,1842.99759
1/8/17 1:30,-3.9,12.8,40,11.27519251,12.8,0,0,1842.99759
1/8/17 1:45,-3.9,12.8,40,11.17576296,12.8,0,635.9159795,2478.913569
1/8/17 2:00,-3.9,12.8,40,11.1493721,12.8,0,846.1500896,2689.147679
1/8/17 2:15,-3.9,12.8,40,11.13555099,12.8,0,0,1842.99759
1/8/17 2:30,-3.9,12.8,40,11.00523852,12.8,0,0,1842.99759
1/8/17 2:45,-3.9,12.8,40,10.87916911,12.8,0,0,1842.99759
1/8/17 3:00,-3.9,12.8,40,10.77638957,12.8,0,0,1842.99759
1/8/17 3:15,-4.05,12.8,40,10.68239166,12.8,0,0,1872.99759
1/8/17 3:30,-4.2,12.8,40,10.58515385,12.8,0,0,1902.99759
1/8/17 3:45,-4.35,12.8,40,10.48627895,12.8,0,182.097877,2115.095467
1/8/17 4:00,-4.5,12.8,40,10.40695545,12.8,0,0,1962.99759
1/8/17 4:15,-4.5,12.8,40,10.30456079,12.8,0,1462.606807,3425.604397
1/8/17 4:30,-4.5,12.8,40,10.37903789,12.8,0,1792.743803,3755.741393
1/8/17 4:45,-4.5,12.8,40,10.46716792,12.8,0,760.3852922,2723.382882
1/8/17 5:00,-4.5,12.8,40,10.39663139,12.8,0,0,1962.99759
1/8/17 5:15,-4.5,12.8,40,10.26170874,12.8,0,0,1962.99759
1/8/17 5:30,-4.5,12.8,40,10.17170195,12.8,0,0,1962.99759
1/8/17 5:45,-4.5,12.8,40,10.1077728,12.8,0,7940.342381,9903.339971
1/8/17 6:00,-4.5,12.8,40,11.27977156,12.8,0,8742.468425,10705.46601
1/8/17 6:15,-4.5,12.8,40,11.84303617,12.8,0,8318.340521,10281.33811
1/8/17 6:30,-4.5,12.8,40,12.17256147,12.8,0,6994.778981,8957.776571
1/8/17 6:45,-4.5,12.8,40,12.22311938,12.8,0,6115.591733,8078.589322
1/8/17 7:00,-4.5,12.8,40,12.25941109,12.8,0,8223.076243,10186.07383
1/8/17 7:15,-4.5,21.1,23.9,12.49477577,12.8,0,5089.891723,7052.889312
1/8/17 7:30,-4.5,21.1,23.9,12.41696953,12.8,0,6589.965276,8552.962866
1/8/17 7:45,-4.5,21.1,23.9,12.49712434,12.8,0,8156.920946,10119.91854
1/8/17 8:00,-4.5,21.1,23.9,12.74178815,12.8,0,7724.581413,9687.579003
1/8/17 8:15,-4.35,21.1,23.9,12.90832833,22.5,1,9366.353787,12550.47052
1/8/17 8:30,-4.2,21.1,23.9,14.47348013,22.5,1,9389.696374,12543.8131
1/8/17 8:45,-4.05,21.1,23.9,15.50443889,22.5,1,9232.290727,12356.40746
1/8/17 9:00,-3.9,21.1,23.9,16.29994497,22.5,1,9389.696374,12483.8131
1/8/17 9:15,-3.9,21.1,23.9,17.09103048,22.5,1,9389.696374,12483.8131
1/8/17 9:30,-3.9,21.1,23.9,17.73192771,22.5,1,9389.696374,12483.8131
1/8/17 9:45,-3.9,21.1,23.9,18.34211585,22.5,1,6310.441925,9404.558655
1/8/17 10:00,-3.9,21.1,23.9,18.27645408,22.5,1,9389.696374,12483.8131
1/8/17 10:15,-3.775,21.1,23.9,18.85498708,22.5,1,7571.626478,10640.74321
1/8/17 10:30,-3.65,21.1,23.9,18.92824604,22.5,1,9389.696374,12433.8131
1/8/17 10:45,-3.525,21.1,23.9,19.38231264,22.5,1,9211.463671,12230.5804
1/8/17 11:00,-3.4,21.1,23.9,19.68750166,22.5,1,9389.696374,12383.8131
1/8/17 11:15,-3.225,21.1,23.9,20.0368304,22.5,1,9389.696374,12348.8131
1/8/17 11:30,-3.05,21.1,23.9,20.35459564,22.5,1,9389.696374,12313.8131
1/8/17 11:45,-2.875,21.1,23.9,20.65439485,22.5,1,9389.696374,12278.8131
1/8/17 12:00,-2.7,21.1,23.9,21.00868077,22.5,1,1182.132562,4036.249292
1/8/17 12:15,-2.6,21.1,23.9,20.20932275,22.5,1,0,2834.11673
1/8/17 12:30,-2.5,21.1,23.9,19.91134841,22.5,1,9389.696374,12203.8131
1/8/17 12:45,-2.4,21.1,23.9,21.17924136,22.5,1,9386.19906,12180.31579
1/8/17 13:00,-2.3,21.1,23.9,21.76847251,22.5,1,0,2774.11673
1/8/17 13:15,-2.025,21.1,23.9,20.88840496,22.5,1,0,2719.11673
1/8/17 13:30,-1.75,21.1,23.9,20.7470128,22.5,1,0,2664.11673
1/8/17 13:45,-1.475,21.1,23.9,20.69225799,22.5,1,0,2609.11673
1/8/17 14:00,-1.2,21.1,23.9,20.6093917,22.5,1,0,2554.11673
1/8/17 14:15,-1.05,21.1,23.9,20.52111657,22.5,1,3160.189274,5684.306003
1/8/17 14:30,-0.9,21.1,23.9,20.75410317,22.5,1,4796.232755,7290.349485
1/8/17 14:45,-0.75,21.1,23.9,21.12200641,22.5,1,0,2464.11673
