Date,Outdoor Temp.,Htg SP,Clg SP,Indoor Temp.,Indoor Temp. Setpoint,Occupancy Flag,Coil Power,HVAC Power
1/8/17 15:00,-0.6,21.1,23.9,20.60629789,22.5,1,0,2434.11673
1/8/17 15:15,-0.6,21.1,23.9,20.48622711,22.5,1,0,2434.11673
1/8/17 15:30,-0.6,21.1,23.9,20.41935847,22.5,1,9082.112889,11516.22962
1/8/17 15:45,-0.6,21.1,23.9,21.70040396,22.5,1,9226.319796,11660.43653
1/8/17 16:00,-0.6,21.1,23.9,22.19870546,22.5,1,0,2434.11673
1/8/17 16:15,-0.75,21.1,23.9,21.15615313,22.5,1,0,2464.11673
1/8/17 16:30,-0.9,21.1,23.9,20.79200829,22.5,1,2901.695974,5395.812704
1/8/17 16:45,-1.05,21.1,23.9,20.85560283,22.5,1,9389.696374,11913.8131
1/8/17 17:00,-1.2,21.1,23.9,21.75945247,22.5,1,3273.49079,5827.60752
1/8/17 17:15,-1.2,21.1,23.9,21.19892507,22.5,1,0,2554.11673
1/8/17 17:30,-1.2,21.1,23.9,20.48324053,22.5,1,1077.775365,3631.892095
1/8/17 17:45,-1.2,21.1,23.9,20.35795108,22.5,1,0,2554.11673
1/8/17 18:00,-1.2,21.1,23.9,20.16013293,22.5,1,2112.200607,4666.317336
1/8/17 18:15,-1.475,12.8,40,20.18896594,12.8,0,531.6817885,1889.679378
1/8/17 18:30,-1.75,12.8,40,18.82097361,12.8,0,176.3349172,1589.332507
1/8/17 18:45,-2.025,12.8,40,17.84960445,12.8,0,1070.30464,2538.302229
1/8/17 19:00,-2.3,12.8,40,17.26000079,12.8,0,107.0079529,1630.005543
1/8/17 19:15,-2.425,12.8,40,16.52656582,12.8,0,0,1547.99759
1/8/17 19:30,-2.55,12.8,40,15.92815985,12.8,0,0,1572.99759
1/8/17 19:45,-2.675,12.8,40,15.51901594,12.8,0,0,1597.99759
1/8/17 20:00,-2.8,12.8,40,15.12171192,12.8,0,748.4846452,2371.482235
1/8/17 20:15,-2.95,12.8,40,14.8758987,12.8,0,0,1652.99759
1/8/17 20:30,-3.1,12.8,40,14.49489453,12.8,0,210.1400231,1893.137613
1/8/17 20:45,-3.25,12.8,40,14.20010299,12.8,0,0,1712.99759
1/8/17 21:00,-3.4,12.8,40,13.88031736,12.8,0,0,1742.99759
1/8/17 21:15,-3.4,12.8,40,13.59221752,12.8,0,0,1742.99759
1/8/17 21:30,-3.4,12.8,40,13.39310805,12.8,0,0,1742.99759
1/8/17 21:45,-3.4,12.8,40,13.19917362,12.8,0,0,1742.99759
1/8/17 22:00,-3.4,12.8,40,13.01881434,12.8,0,0,1742.99759
1/8/17 22:15,-3.525,12.8,40,12.84295598,12.8,0,1824.264593,3592.262183
1/8/17 22:30,-3.65,12.8,40,12.87748462,12.8,0,0,1792.99759
1/8/17 22:45,-3.775,12.8,40,12.67740105,12.8,0,550.5635594,2368.561149
1/8/17 23:00,-3.9,12.8,40,12.52215589,12.8,0,0,1842.99759
1/8/17 23:15,-3.9,12.8,40,12.33078275,12.8,0,0,1842.99759
1/8/17 23:30,-3.9,12.8,40,12.16126825,12.8,0,239.7833853,2082.780975
1/8/17 23:45,-3.9,12.8,40,12.0429603,12.8,0,0,1842.99759
1/9/17 0:00,-3.9,12.8,40,11.90864968,12.8,0,0,1842.99759
1/9/17 0:15,-3.775,12.8,40,11.78340319,12.8,0,0,1817.99759
1/9/17 0:30,-3.65,12.8,40,11.67140538,12.8,0,0,1792.99759
1/9/17 0:45,-3.525,12.8,40,11.56776725,12.8,0,0,1767.99759
1/9/17 1:00,-3.4,12.8,40,11.4711524,12.8,0,0,1742.99759
1/9/17 1:15,-3.4,12.8,40,11.38080502,12.8,0,0,1742.99759
1/9/17 1:30,-3.4,12.8,40,11.29616016,12.8,0,2520.46476,4263.46235
1/9/17 1:45,-3.4,12.8,40,11.48890961,12.8,0,0,1742.99759
1/9/17 2:00,-3.4,12.8,40,11.34043846,12.8,0,992.3160326,2735.313622
1/9/17 2:15,-3.4,12.8,40,11.2932948,12.8,0,0,1742.99759
1/9/17 2:30,-3.4,12.8,40,11.1717112,12.8,0,0,1742.99759
1/9/17 2:45,-3.4,12.8,40,11.0549335,12.8,0,0,1742.99759
1/9/17 3:00,-3.4,12.8,40,10.95991148,12.8,0,0,1742.99759
1/9/17 3:15,-3.25,12.8,40,10.87545283,12.8,0,1596.98293,3309.98052
1/9/17 3:30,-3.1,12.8,40,10.98246196,12.8,0,291.6516199,1974.649209
1/9/17 3:45,-2.95,12.8,40,10.91338037,12.8,0,0,1652.99759
1/9/17 4:00,-2.8,12.8,40,10.81305356,12.8,0,0,1622.99759
1/9/17 4:15,-2.675,12.8,40,10.75893046,12.8,0,0,1597.99759
1/9/17 4:30,-2.55,12.8,40,10.72230545,12.8,0,0,1572.99759
1/9/17 4:45,-2.425,12.8,40,10.6895698,12.8,0,0,1547.99759
1/9/17 5:00,-2.3,12.8,40,10.66133346,12.8,0,0,1522.99759
1/9/17 5:15,-2.3,12.8,40,10.6388001,12.8,0,0,1522.99759
1/9/17 5:30,-2.3,12.8,40,10.61379713,12.8,0,0,1522.99759
1/9/17 5:45,-2.3,12.8,40,10.58650056,12.8,0,5836.01497,7359.01256
1/9/17 6:00,-2.3,12.8,40,11.46475128,12.8,0,6120.336579,7643.334169
1/9/17 6:15,-2.3,12.8,40,11.83406125,12.8,0,7411.573331,8934.570921
1/9/17 6:30,-2.3,12.8,40,12.26752455,12.8,0,8013.614964,9536.612554
1/9/17 6:45,-2.3,12.8,40,12.65123681,12.8,0,4896.51548,6419.51307
1/9/17 7:00,-2.3,12.8,40,12.61994992,12.8,0,5380.920116,6903.917705
1/9/17 7:15,-2.3,21.1,23.9,12.64886098,12.8,0,8887.328603,10410.32619
1/9/17 7:30,-2.3,21.1,23.9,13.1775556,12.8,0,6590.171533,8113.169122
1/9/17 7:45,-2.3,21.1,23.9,13.24281436,12.8,0,8116.682819,9639.680409
1/9/17 8:00,-2.3,21.1,23.9,13.45419675,12.8,0,3641.410367,5164.407957
1/9/17 8:15,-2.3,21.1,23.9,13.2508779,22.5,1,8821.911693,11596.02842
1/9/17 8:30,-2.3,21.1,23.9,14.99785348,22.5,1,9389.696374,12163.8131
1/9/17 8:45,-2.3,21.1,23.9,16.24188535,22.5,1,9389.696374,12163.8131
1/9/17 9:00,-2.3,21.1,23.9,17.13466881,22.5,1,9156.178898,11930.29563
1/9/17 9:15,-2.15,21.1,23.9,17.85751291,22.5,1,8626.667358,11370.78409
1/9/17 9:30,-2,21.1,23.9,18.37414085,22.5,1,9389.696374,12103.8131
1/9/17 9:45,-1.85,21.1,23.9,19.06433964,22.5,1,9044.744701,11728.86143
1/9/17 10:00,-1.7,21.1,23.9,19.4740859,22.5,1,6035.283496,8689.400226
1/9/17 10:15,-1.425,21.1,23.9,19.48536901,22.5,1,9389.696374,11988.8131
1/9/17 10:30,-1.15,21.1,23.9,20.24341294,22.5,1,9260.063635,11804.18037
1/9/17 10:45,-0.875,21.1,23.9,20.74018866,22.5,1,0,2489.11673
1/9/17 11:00,-0.6,21.1,23.9,20.22187607,22.5,1,0,2434.11673
1/9/17 11:15,-0.6,21.1,23.9,20.52116827,22.5,1,0,2434.11673
1/9/17 11:30,-0.6,21.1,23.9,20.94400709,22.5,1,0,2434.11673
1/9/17 11:45,-0.6,21.1,23.9,21.46576474,22.5,1,0,2434.11673
1/9/17 12:00,-0.6,21.1,23.9,21.73153129,22.5,1,1395.318267,3829.434996
1/9/17 12:15,-0.325,21.1,23.9,22.09635977,22.5,1,0,2379.11673
1/9/17 12:30,-0.05,21.1,23.9,22.14233183,22.5,1,0,2324.11673
1/9/17 12:45,0.225,21.1,23.9,22.17092916,22.5,1,0,2269.11673
1/9/17 13:00,0.5,21.1,23.9,22.51289949,22.5,1,0,2214.11673
1/9/17 13:15,0.5,21.1,23.9,22.89992912,22.5,1,0,2214.11673
1/9/17 13:30,0.5,21.1,23.9,23.32177374,22.5,1,0,2214.11673
1/9/17 13:45,0.5,21.1,23.9,23.76921513,22.5,1,0,2214.11673
1/9/17 14:00,0.5,21.1,23.9,24.0961346,22.5,1,0,2214.11673
1/9/17 14:15,0.375,21.1,23.9,24.38446073,22.5,1,0,2239.11673
1/9/17 14:30,0.25,21.1,23.9,24.64129624,22.5,1,0,2264.11673
1/9/17 14:45,0.125,21.1,23.9,24.81942021,22.5,1,0,2289.11673
1/9/17 15:00,0,21.1,23.9,24.74381148,22.5,1,0,2314.11673
1/9/17 15:15,-0.15,21.1,23.9,24.35056657,22.5,1,0,2344.11673
1/9/17 15:30,-0.3,21.1,23.9,23.7497277,22.5,1,0,2374.11673
1/9/17 15:45,-0.45,21.1,23.9,22.9378036,22.5,1,0,2404.11673
1/9/17 16:00,-0.6,21.1,23.9,22.59960147,22.5,1,0,2434.11673
1/9/17 16:15,-1.15,21.1,23.9,22.33265988,22.5,1,0,2544.11673
1/9/17 16:30,-1.7,21.1,23.9,22.13800452,22.5,1,0,2654.11673
1/9/17 16:45,-2.25,21.1,23.9,22.03882982,22.5,1,0,2764.11673
1/9/17 17:00,-2.8,21.1,23.9,21.90447029,22.5,1,0,2874.11673
1/9/17 17:15,-3.075,21.1,23.9,21.69608726,22.5,1,0,2929.11673
1/9/17 17:30,-3.35,21.1,23.9,21.08237926,22.5,1,0,2984.11673
1/9/17 17:45,-3.625,21.1,23.9,20.71499977,22.5,1,0,3039.11673
1/9/17 18:00,-3.9,21.1,23.9,20.40504428,22.5,1,2235.991954,5330.108684
1/9/17 18:15,-3.9,12.8,40,20.43593881,12.8,0,352.7204863,2195.718076
1/9/17 18:30,-3.9,12.8,40,18.99475156,12.8,0,1121.590381,2964.58797
1/9/17 18:45,-3.9,12.8,40,18.12089864,12.8,0,2624.980509,4467.978098
1/9/17 19:00,-3.9,12.8,40,17.65019644,12.8,0,2214.243685,4057.241275
1/9/17 19:15,-4.175,12.8,40,17.11094316,12.8,0,0,1897.99759
1/9/17 19:30,-4.45,12.8,40,16.24716382,12.8,0,703.3516734,2656.349263
1/9/17 19:45,-4.725,12.8,40,15.74902468,12.8,0,0,2007.99759
1/9/17 20:00,-5,12.8,40,15.21114077,12.8,0,0,2062.99759
1/9/17 20:15,-5.15,12.8,40,14.74398261,12.8,0,0,2092.99759
1/9/17 20:30,-5.3,12.8,40,14.32652977,12.8,0,278.8894425,2401.887032
1/9/17 20:45,-5.45,12.8,40,13.97716128,12.8,0,1920.292853,4073.290443
1/9/17 21:00,-5.6,12.8,40,13.89335198,12.8,0,0,2182.99759
1/9/17 21:15,-5.75,12.8,40,13.42775534,12.8,0,941.2090151,3154.206605
1/9/17 21:30,-5.9,12.8,40,13.21902419,12.8,0,0,2242.99759
1/9/17 21:45,-6.05,12.8,40,12.84777986,12.8,0,0,2272.99759
1/9/17 22:00,-6.2,12.8,40,12.54396889,12.8,0,0,2302.99759
1/9/17 22:15,-6.325,12.8,40,12.26905326,12.8,0,0,2327.99759
1/9/17 22:30,-6.45,12.8,40,12.08131037,12.8,0,0,2352.99759
1/9/17 22:45,-6.575,12.8,40,11.88107307,12.8,0,0,2377.99759
1/9/17 23:00,-6.7,12.8,40,11.69951378,12.8,0,0,2402.99759
1/9/17 23:15,-6.85,12.8,40,11.53296946,12.8,0,1824.200987,4257.198576
1/9/17 23:30,-7,12.8,40,11.56271989,12.8,0,0,2462.99759
1/9/17 23:45,-7.15,12.8,40,11.35109396,12.8,0,0,2492.99759
1/10/17 0:00,-7.3,12.8,40,11.12656392,12.8,0,0,2522.99759
1/10/17 0:15,-7.3,12.8,40,10.93506693,12.8,0,1328.785796,3851.783386
1/10/17 0:30,-7.3,12.8,40,10.91182027,12.8,0,740.1619646,3263.159554
1/10/17 0:45,-7.3,12.8,40,10.80858632,12.8,0,0,2522.99759
1/10/17 1:00,-7.3,12.8,40,10.60580375,12.8,0,0,2522.99759
1/10/17 1:15,-7.425,12.8,40,10.42910323,12.8,0,0,2547.99759
1/10/17 1:30,-7.55,12.8,40,10.27887617,12.8,0,0,2572.99759
1/10/17 1:45,-7.675,12.8,40,10.13852582,12.8,0,0,2597.99759
1/10/17 2:00,-7.8,12.8,40,10.00454006,12.8,0,0,2622.99759
1/10/17 2:15,-7.8,12.8,40,9.877287377,12.8,0,0,2622.99759
1/10/17 2:30,-7.8,12.8,40,9.7627454,12.8,0,0,2622.99759
1/10/17 2:45,-7.8,12.8,40,9.658474893,12.8,0,0,2622.99759
1/10/17 3:00,-7.8,12.8,40,9.561792516,12.8,0,447.8915567,3070.889146
1/10/17 3:15,-7.675,12.8,40,9.52053901,12.8,0,0,2597.99759
1/10/17 3:30,-7.55,12.8,40,9.427923113,12.8,0,0,2572.99759
1/10/17 3:45,-7.425,12.8,40,9.336658936,12.8,0,206.3451215,2754.342711
1/10/17 4:00,-7.3,12.8,40,9.282786287,12.8,0,0,2522.99759
1/10/17 4:15,-7.3,12.8,40,9.210416391,12.8,0,0,2522.99759
1/10/17 4:30,-7.3,12.8,40,9.136580469,12.8,0,0,2522.99759
1/10/17 4:45,-7.3,12.8,40,9.067784703,12.8,0,0,2522.99759
1/10/17 5:00,-7.3,12.8,40,9.0028284,12.8,0,0,2522.99759
1/10/17 5:15,-7.3,12.8,40,8.940829437,12.8,0,0,2522.99759
1/10/17 5:30,-7.3,12.8,40,8.885379968,12.8,0,0,2522.99759
1/10/17 5:45,-7.3,12.8,40,8.835404606,12.8,0,9389.696374,11912.69396
1/10/17 6:00,-7.3,12.8,40,10.26296316,12.8,0,7753.593718,10276.59131
1/10/17 6:15,-7.15,12.8,40,10.61408969,12.8,0,8224.838522,10717.83611
1/10/17 6:30,-7,12.8,40,10.9439963,12.8,0,6518.123033,8981.120623
1/10/17 6:45,-6.85,12.8,40,11.00018212,12.8,0,6328.531383,8761.528972
1/10/17 7:00,-6.7,12.8,40,11.09691826,12.8,0,7133.82102,9536.81861
1/10/17 7:15,-6.7,21.1,23.9,11.27311394,12.8,0,6643.887337,9046.884927
1/10/17 7:30,-6.7,21.1,23.9,11.38591592,12.8,0,7619.983751,10022.98134
1/10/17 7:45,-6.7,21.1,23.9,11.57004969,12.8,0,6727.042278,9130.039868
1/10/17 8:00,-6.7,21.1,23.9,11.65017036,12.8,0,3990.009117,6393.006707
1/10/17 8:15,-6.575,21.1,23.9,11.48826334,22.5,1,3634.040177,7263.156907
1/10/17 8:30,-6.45,21.1,23.9,12.3303196,22.5,1,6188.403917,9792.520647
1/10/17 8:45,-6.325,21.1,23.9,13.39535295,22.5,1,9389.696374,12968.8131
1/10/17 9:00,-6.2,21.1,23.9,14.69519284,22.5,1,9389.696374,12943.8131
1/10/17 9:15,-6.2,21.1,23.9,15.5667229,22.5,1,9389.696374,12943.8131
1/10/17 9:30,-6.2,21.1,23.9,16.19208989,22.5,1,8251.339326,11805.45606
1/10/17 9:45,-6.2,21.1,23.9,16.51885402,22.5,1,9389.696374,12943.8131
1/10/17 10:00,-6.2,21.1,23.9,17.05569554,22.5,1,7492.904092,11047.02082
1/10/17 10:15,-5.775,21.1,23.9,17.20376904,22.5,1,9389.696374,12858.8131
1/10/17 10:30,-5.35,21.1,23.9,17.80097686,22.5,1,9389.696374,12773.8131
1/10/17 10:45,-4.925,21.1,23.9,18.26153559,22.5,1,9170.294614,12469.41134
1/10/17 11:00,-4.5,21.1,23.9,18.65790549,22.5,1,7272.668607,10486.78534
1/10/17 11:15,-4.5,21.1,23.9,18.79175429,22.5,1,9389.696374,12603.8131
1/10/17 11:30,-4.5,21.1,23.9,19.32555849,22.5,1,9389.696374,12603.8131
1/10/17 11:45,-4.5,21.1,23.9,19.68856306,22.5,1,9389.696374,12603.8131
1/10/17 12:00,-4.5,21.1,23.9,20.00073258,22.5,1,9389.696374,12603.8131
1/10/17 12:15,-4.5,21.1,23.9,20.27764135,22.5,1,9389.696374,12603.8131
1/10/17 12:30,-4.5,21.1,23.9,20.52655348,22.5,1,9389.696374,12603.8131
1/10/17 12:45,-4.5,21.1,23.9,20.68647614,22.5,1,9389.696374,12603.8131
1/10/17 13:00,-4.5,21.1,23.9,20.85725396,22.5,1,9389.696374,12603.8131
1/10/17 13:15,-4.35,21.1,23.9,21.01662437,22.5,1,9389.696374,12573.8131
1/10/17 13:30,-4.2,21.1,23.9,21.1818551,22.5,1,9389.696374,12543.8131
1/10/17 13:45,-4.05,21.1,23.9,21.34569537,22.5,1,9389.696374,12513.8131
1/10/17 14:00,-3.9,21.1,23.9,21.49594028,22.5,1,9389.696374,12483.8131
1/10/17 14:15,-3.9,21.1,23.9,21.63415768,22.5,1,9389.696374,12483.8131
1/10/17 14:30,-3.9,21.1,23.9,21.7482014,22.5,1,9389.696374,12483.8131
1/10/17 14:45,-3.9,21.1,23.9,21.84368016,22.5,1,9389.696374,12483.8131
1/10/17 15:00,-3.9,21.1,23.9,21.93014712,22.5,1,9389.696374,12483.8131
1/10/17 15:15,-3.9,21.1,23.9,22.00760192,22.5,1,9389.696374,12483.8131
1/10/17 15:30,-3.9,21.1,23.9,22.0786553,22.5,1,9339.825824,12433.94255
1/10/17 15:45,-3.9,21.1,23.9,22.13853958,22.5,1,9389.696374,12483.8131
1/10/17 16:00,-3.9,21.1,23.9,22.19590524,22.5,1,7049.827623,10143.94435
1/10/17 16:15,-3.9,21.1,23.9,21.99963488,22.5,1,7831.265601,10925.38233
1/10/17 16:30,-3.9,21.1,23.9,21.98291718,22.5,1,9389.696374,12483.8131
1/10/17 16:45,-3.9,21.1,23.9,22.16015151,22.5,1,9389.696374,12483.8131
1/10/17 17:00,-3.9,21.1,23.9,22.25337601,22.5,1,9149.161743,12243.27847
1/10/17 17:15,-3.9,21.1,23.9,22.28368821,22.5,1,0,3094.11673
1/10/17 17:30,-3.9,21.1,23.9,20.85461095,22.5,1,246.8585758,3340.975306
1/10/17 17:45,-3.9,21.1,23.9,20.3431016,22.5,1,9389.696374,12483.8131
1/10/17 18:00,-3.9,21.1,23.9,21.30353856,22.5,1,0,3094.11673
1/10/17 18:15,-3.9,12.8,40,20.19057281,12.8,0,248.6305516,2091.628141
1/10/17 18:30,-3.9,12.8,40,18.73845221,12.8,0,199.4032446,2042.400834
1/10/17 18:45,-3.9,12.8,40,17.73381751,12.8,0,160.2020066,2003.199596
1/10/17 19:00,-3.9,12.8,40,16.9114013,12.8,0,206.9646639,2049.962254
1/10/17 19:15,-3.775,12.8,40,16.27138881,12.8,0,64.06082783,1882.058417
1/10/17 19:30,-3.65,12.8,40,15.70780132,12.8,0,1531.439104,3324.436693
1/10/17 19:45,-3.525,12.8,40,15.51217594,12.8,0,102.9046116,1870.902201
1/10/17 20:00,-3.4,12.8,40,15.0365265,12.8,0,0,1742.99759
1/10/17 20:15,-3.4,12.8,40,14.64086463,12.8,0,0,1742.99759
1/10/17 20:30,-3.4,12.8,40,14.29093698,12.8,0,0,1742.99759
1/10/17 20:45,-3.4,12.8,40,13.9856286,12.8,0,0,1742.99759
1/10/17 21:00,-3.4,12.8,40,13.70172083,12.8,0,158.9462909,1901.943881
1/10/17 21:15,-3.4,12.8,40,13.47529823,12.8,0,0,1742.99759
1/10/17 21:30,-3.4,12.8,40,13.28304342,12.8,0,0,1742.99759
1/10/17 21:45,-3.4,12.8,40,13.09385624,12.8,0,0,1742.99759
1/10/17 22:00,-3.4,12.8,40,12.91925944,12.8,0,277.0060883,2020.003678
1/10/17 22:15,-3.25,12.8,40,12.79039362,12.8,0,0,1712.99759
1/10/17 22:30,-3.1,12.8,40,12.64511399,12.8,0,0,1682.99759
1/10/17 22:45,-2.95,12.8,40,12.50760946,12.8,0,0,1652.99759
1/10/17 23:00,-2.8,12.8,40,12.38370142,12.8,0,0,1622.99759
1/10/17 23:15,-2.675,12.8,40,12.27872412,12.8,0,0,1597.99759
1/10/17 23:30,-2.55,12.8,40,12.18395457,12.8,0,0,1572.99759
1/10/17 23:45,-2.425,12.8,40,12.09659283,12.8,0,502.9016679,2050.899258
1/11/17 0:00,-2.3,12.8,40,12.07220815,12.8,0,0,1522.99759
1/11/17 0:15,-2.3,12.8,40,11.9901599,12.8,0,0,1522.99759
1/11/17 0:30,-2.3,12.8,40,11.89852545,12.8,0,0,1522.99759
1/11/17 0:45,-2.3,12.8,40,11.81492876,12.8,0,0,1522.99759
1/11/17 1:00,-2.3,12.8,40,11.7364756,12.8,0,0,1522.99759
1/11/17 1:15,-2.15,12.8,40,11.66019753,12.8,0,0,1492.99759
1/11/17 1:30,-2,12.8,40,11.59561061,12.8,0,0,1462.99759
1/11/17 1:45,-1.85,12.8,40,11.54096099,12.8,0,0,1432.99759
1/11/17 2:00,-1.7,12.8,40,11.49351855,12.8,0,316.1304903,1719.12808
1/11/17 2:15,-1.7,12.8,40,11.48615083,12.8,0,0,1402.99759
1/11/17 2:30,-1.7,12.8,40,11.43839773,12.8,0,0,1402.99759
1/11/17 2:45,-1.7,12.8,40,11.38701985,12.8,0,0,1402.99759
1/11/17 3:00,-1.7,12.8,40,11.34395771,12.8,0,0,1402.99759
1/11/17 3:15,-1.575,12.8,40,11.30587766,12.8,0,0,1377.99759
1/11/17 3:30,-1.45,12.8,40,11.27521904,12.8,0,0,1352.99759
1/11/17 3:45,-1.325,12.8,40,11.2512831,12.8,0,0,1327.99759
1/11/17 4:00,-1.2,12.8,40,11.23262676,12.8,0,0,1302.99759
1/11/17 4:15,-1.05,12.8,40,11.21811175,12.8,0,0,1272.99759
1/11/17 4:30,-0.9,12.8,40,11.20821162,12.8,0,0,1242.99759
1/11/17 4:45,-0.75,12.8,40,11.20225423,12.8,0,0,1212.99759
1/11/17 5:00,-0.6,12.8,40,11.19916485,12.8,0,1509.883629,2692.881218
1/11/17 5:15,-0.45,12.8,40,11.36192261,12.8,0,0,1152.99759
1/11/17 5:30,-0.3,12.8,40,11.31946848,12.8,0,0,1122.99759
1/11/17 5:45,-0.15,12.8,40,11.27441559,12.8,0,6624.400149,7717.397739
1/11/17 6:00,0,12.8,40,12.32540574,12.8,0,8030.994643,9093.992233
1/11/17 6:15,0,12.8,40,12.94324954,12.8,0,6557.063198,7620.060788
1/11/17 6:30,0,12.8,40,13.17276244,12.8,0,8109.162238,9172.159828
1/11/17 6:45,0,12.8,40,13.58955504,12.8,0,6518.721377,7581.718967
1/11/17 7:00,0,12.8,40,13.71664871,12.8,0,8052.263913,9115.261502
1/11/17 7:15,0,21.1,23.9,13.96836556,12.8,0,6025.091984,7088.089574
1/11/17 7:30,0,21.1,23.9,14.01298272,12.8,0,4746.075197,5809.072786
1/11/17 7:45,0,21.1,23.9,13.93909009,12.8,0,7480.910236,8543.907826
1/11/17 8:00,0,21.1,23.9,14.18277742,12.8,0,9053.582502,10116.58009
1/11/17 8:15,0.275,21.1,23.9,14.66234026,22.5,1,9389.696374,11648.8131
1/11/17 8:30,0.55,21.1,23.9,16.33846214,22.5,1,9389.696374,11593.8131
1/11/17 8:45,0.825,21.1,23.9,17.52970235,22.5,1,9389.696374,11538.8131
1/11/17 9:00,1.1,21.1,23.9,18.36666921,22.5,1,9389.696374,11483.8131
1/11/17 9:15,1.1,21.1,23.9,19.01715097,22.5,1,9389.696374,11483.8131
1/11/17 9:30,1.1,21.1,23.9,19.58685608,22.5,1,9389.696374,11483.8131
1/11/17 9:45,1.1,21.1,23.9,20.01293139,22.5,1,9389.696374,11483.8131
1/11/17 10:00,1.1,21.1,23.9,20.43168371,22.5,1,7201.079773,9295.196503
1/11/17 10:15,1.1,21.1,23.9,20.529338,22.5,1,9218.216791,11312.33352
1/11/17 10:30,1.1,21.1,23.9,21.06146729,22.5,1,9389.696374,11483.8131
1/11/17 10:45,1.1,21.1,23.9,21.4642322,22.5,1,9389.696374,11483.8131
1/11/17 11:00,1.1,21.1,23.9,21.81669606,22.5,1,9389.696374,11483.8131
1/11/17 11:15,1.5,21.1,23.9,22.14029655,22.5,1,6545.624904,8559.741634
1/11/17 11:30,1.9,21.1,23.9,22.07224025,22.5,1,0,1934.11673
1/11/17 11:45,2.3,21.1,23.9,21.29746887,22.5,1,0,1914.11673
1/11/17 12:00,2.7,21.1,23.9,21.10769079,22.5,1,9389.696374,11303.8131
1/11/17 12:15,2.975,21.1,23.9,22.44446184,22.5,1,9389.696374,11303.8131
1/11/17 12:30,3.25,21.1,23.9,23.03168518,22.5,1,0,1914.11673
1/11/17 12:45,3.525,21.1,23.9,22.1169581,22.5,1,0,1914.11673
1/11/17 13:00,3.8,21.1,23.9,21.9005104,22.5,1,0,1914.11673
1/11/17 13:15,3.8,21.1,23.9,21.82185445,22.5,1,331.5141973,2245.630927
1/11/17 13:30,3.8,21.1,23.9,21.80156014,22.5,1,5827.167354,7741.284084
1/11/17 13:45,3.8,21.1,23.9,22.55935622,22.5,1,1051.526993,2965.643723
1/11/17 14:00,3.8,21.1,23.9,22.21192054,22.5,1,0,1914.11673
1/11/17 14:15,3.95,21.1,23.9,22.08758132,22.5,1,0,1914.11673
1/11/17 14:30,4.1,21.1,23.9,22.02662576,22.5,1,317.1353361,2231.252066
1/11/17 14:45,4.25,21.1,23.9,22.04559108,22.5,1,538.3988835,2452.515613
1/11/17 15:00,4.4,21.1,23.9,22.06705255,22.5,1,0,1478.14319
1/11/17 15:15,4.4,21.1,23.9,21.91094401,22.5,1,0,1294.848585
1/11/17 15:30,4.4,21.1,23.9,21.72676399,22.5,1,0,1143.326157
1/11/17 15:45,4.4,21.1,23.9,21.55305189,22.5,1,705.661769,2619.778499
1/11/17 16:00,4.4,21.1,23.9,21.70727865,22.5,1,0,1553.451541
1/11/17 16:15,4.55,21.1,23.9,21.59977638,22.5,1,0,1245.512608
1/11/17 16:30,4.7,21.1,23.9,21.44564267,22.5,1,0,1914.11673
1/11/17 16:45,4.85,21.1,23.9,21.53291711,22.5,1,3917.61618,5831.73291
1/11/17 17:00,5,21.1,23.9,22.09142745,22.5,1,0,1409.688807
1/11/17 17:15,4.85,21.1,23.9,21.77438473,22.5,1,0,1175.427492
1/11/17 17:30,4.7,21.1,23.9,21.45963928,22.5,1,0,1914.11673
1/11/17 17:45,4.55,21.1,23.9,21.51814878,22.5,1,0,1592.442941
1/11/17 18:00,4.4,21.1,23.9,21.40621383,22.5,1,0,1310.018338
1/11/17 18:15,4.4,12.8,40,21.26042012,12.8,0,0,546.0076514
1/11/17 18:30,4.4,12.8,40,20.13436469,12.8,0,913.9200168,1576.917606
1/11/17 18:45,4.4,12.8,40,19.47171422,12.8,0,91.3334371,728.2931752
1/11/17 19:00,4.4,12.8,40,18.89096565,12.8,0,0,612.5868736
1/11/17 19:15,4.55,12.8,40,18.43971038,12.8,0,113.4885532,726.3913385
1/11/17 19:30,4.7,12.8,40,18.03872742,12.8,0,0,606.2070613
1/11/17 19:45,4.85,12.8,40,17.67651407,12.8,0,0,572.2519017
1/11/17 20:00,5,12.8,40,17.35216959,12.8,0,0,541.8607005
1/11/17 20:15,5,12.8,40,17.06118043,12.8,0,0,662.9975896
1/11/17 20:30,5,12.8,40,16.90402888,12.8,0,0,563.6506275
1/11/17 20:45,5,12.8,40,16.7044465,12.8,0,0,496.2360425
1/11/17 21:00,5,12.8,40,16.49672108,12.8,0,338.8929163,1001.890506
1/11/17 21:15,5,12.8,40,16.39148835,12.8,0,302.5008641,965.4984537
1/11/17 21:30,5,12.8,40,16.28054878,12.8,0,879.4424992,1542.440089
1/11/17 21:45,5,12.8,40,16.22703245,12.8,0,1253.045602,1916.043192
1/11/17 22:00,5,12.8,40,16.20705656,12.8,0,0,507.4322445
1/11/17 22:15,5,12.8,40,15.99762559,12.8,0,0,405.2625022
1/11/17 22:30,5,12.8,40,15.78190743,12.8,0,1355.878202,2018.875791
1/11/17 22:45,5,12.8,40,15.82541813,12.8,0,0,534.3732434
1/11/17 23:00,5,12.8,40,15.67342059,12.8,0,0,413.7941556
1/11/17 23:15,5,12.8,40,15.48560892,12.8,0,0,662.9975896
1/11/17 23:30,5,12.8,40,15.3960012,12.8,0,0,521.4884765
1/11/17 23:45,5,12.8,40,15.28915967,12.8,0,0,412.179725
1/12/17 0:00,5,12.8,40,15.16359058,12.8,0,0,343.665909
1/12/17 0:15,5.125,12.8,40,15.04023802,12.8,0,0,380.7824646
1/12/17 0:30,5.25,12.8,40,14.95016484,12.8,0,0,313.6492051
1/12/17 0:45,5.375,12.8,40,14.86289044,12.8,0,0,264.5603681
1/12/17 1:00,5.5,12.8,40,14.77584876,12.8,0,0,227.3546485
1/12/17 1:15,5.775,12.8,40,14.69582983,12.8,0,0,192.3099809
1/12/17 1:30,6.05,12.8,40,14.63454133,12.8,0,0,302.4672884
1/12/17 1:45,6.325,12.8,40,14.61752598,12.8,0,0,239.3968857
1/12/17 2:00,6.6,12.8,40,14.60059558,12.8,0,0,193.9078097
1/12/17 2:15,6.875,12.8,40,14.58288392,12.8,0,0,181.8983897
1/12/17 2:30,7.15,12.8,40,14.57605755,12.8,0,0,181.8983897
1/12/17 2:45,7.425,12.8,40,14.58145162,12.8,0,0,241.3570148
1/12/17 3:00,7.7,12.8,40,14.60022865,12.8,0,0,407.4518506
1/12/17 3:15,7.7,12.8,40,14.63726739,12.8,0,0,281.7797976
1/12/17 3:30,7.7,12.8,40,14.64594265,12.8,0,0,219.0397108
1/12/17 3:45,7.7,12.8,40,14.63768503,12.8,0,0,235.7122216
1/12/17 4:00,7.7,12.8,40,14.63232669,12.8,0,0,189.6832784
1/12/17 4:15,7.975,12.8,40,14.62795895,12.8,0,0,181.8983897
1/12/17 4:30,8.25,12.8,40,14.64235085,12.8,0,0,181.8983897
1/12/17 4:45,8.525,12.8,40,14.67121487,12.8,0,0,181.8983897
1/12/17 5:00,8.8,12.8,40,14.70808764,12.8,0,0,181.8983897
1/12/17 5:15,8.8,12.8,40,14.75112807,12.8,0,0,181.8983897
1/12/17 5:30,8.8,12.8,40,14.781933,12.8,0,0,181.8983897
1/12/17 5:45,8.8,12.8,40,14.8043834,12.8,0,0,181.8983897
1/12/17 6:00,8.8,12.8,40,14.81519416,12.8,0,2456.331245,3119.328835
1/12/17 6:15,9.1,12.8,40,15.09763414,12.8,0,5433.81988,6096.81747
1/12/17 6:30,9.4,12.8,40,15.87931502,12.8,0,4925.306063,5588.303652
1/12/17 6:45,9.7,12.8,40,16.16092748,12.8,0,7287.67587,7950.67346
1/12/17 7:00,10,12.8,40,16.7121789,12.8,0,7677.242183,8340.239772
1/12/17 7:15,9.85,21.1,23.9,17.17073611,12.8,0,6078.951219,6741.948809
1/12/17 7:30,9.7,21.1,23.9,17.32365404,12.8,0,9389.696374,10052.69396
1/12/17 7:45,9.55,21.1,23.9,17.91545884,12.8,0,7723.698206,8386.695796
1/12/17 8:00,9.4,21.1,23.9,18.10582946,12.8,0,7803.535846,8466.533435
1/12/17 8:15,9.55,21.1,23.9,18.29712073,22.5,1,9389.696374,11303.8131
1/12/17 8:30,9.7,21.1,23.9,20.15234242,22.5,1,5423.204989,7337.321719
1/12/17 8:45,9.85,21.1,23.9,20.63725832,22.5,1,7936.168607,9850.285337
1/12/17 9:00,10,21.1,23.9,21.67471274,22.5,1,7924.563112,9838.679842
1/12/17 9:15,10.125,21.1,23.9,22.3751088,22.5,1,0,1368.218599
1/12/17 9:30,10.25,21.1,23.9,21.75663391,22.5,1,0,958.8367369
1/12/17 9:45,10.375,21.1,23.9,21.71339736,22.5,1,0,711.4345352
1/12/17 10:00,10.5,21.1,23.9,21.73954825,22.5,1,0,548.1881346
1/12/17 10:15,10.775,21.1,23.9,21.79365197,22.5,1,0,722.9000296
1/12/17 10:30,11.05,21.1,23.9,21.89000278,22.5,1,0,635.9304285
1/12/17 10:45,11.325,21.1,23.9,22.02987059,22.5,1,0,684.2849374
1/12/17 11:00,11.6,21.1,23.9,22.18549776,22.5,1,0,843.6724875
1/12/17 11:15,11.75,21.1,23.9,22.35069722,22.5,1,0,582.7140866
1/12/17 11:30,11.9,21.1,23.9,22.51473804,22.5,1,0,446.6223983
1/12/17 11:45,12.05,21.1,23.9,22.67703957,22.5,1,0,181.8983897
1/12/17 12:00,12.2,21.1,23.9,22.85728981,22.5,1,0,181.8983897
1/12/17 12:15,12.325,21.1,23.9,23.02804398,22.5,1,0,181.8983897
1/12/17 12:30,12.45,21.1,23.9,23.17795722,22.5,1,0,181.8983897
1/12/17 12:45,12.575,21.1,23.9,23.312988,22.5,1,0,181.8983897
1/12/17 13:00,12.7,21.1,23.9,23.42914439,22.5,1,0,181.8983897
1/12/17 13:15,13.125,21.1,23.9,23.52908017,22.5,1,0,181.8983897
1/12/17 13:30,13.55,21.1,23.9,23.6496471,22.5,1,0,181.8983897
1/12/17 13:45,13.975,21.1,23.9,23.76407768,22.5,1,0,181.8983897
1/12/17 14:00,14.4,21.1,23.9,23.8722365,22.5,1,0,181.8983897
1/12/17 14:15,14.4,21.1,23.9,23.90043167,22.5,1,0,181.8983897
1/12/17 14:30,14.4,21.1,23.9,23.90292414,22.5,1,0,181.8983897
1/12/17 14:45,14.4,21.1,23.9,23.90325749,22.5,1,0,181.8983897
1/12/17 15:00,14.4,21.1,23.9,23.90333243,22.5,1,0,181.8983897
1/12/17 15:15,14.675,21.1,23.9,23.9033307,22.5,1,0,181.8983897
1/12/17 15:30,14.95,21.1,23.9,23.90351848,22.5,1,0,181.8983897
1/12/17 15:45,15.225,21.1,23.9,23.90370645,22.5,1,0,181.8983897
1/12/17 16:00,15.5,21.1,23.9,23.9038902,22.5,1,0,181.8983897
1/12/17 16:15,15.5,21.1,23.9,23.90405709,22.5,1,0,181.8983897
1/12/17 16:30,15.5,21.1,23.9,23.90370581,22.5,1,0,181.8983897
1/12/17 16:45,15.5,21.1,23.9,23.90338285,22.5,1,0,181.8983897
1/12/17 17:00,15.5,21.1,23.9,23.90318116,22.5,1,0,181.8983897
1/12/17 17:15,15.225,21.1,23.9,23.9030916,22.5,1,0,181.8983897
1/12/17 17:30,14.95,21.1,23.9,23.9031918,22.5,1,0,181.8983897
1/12/17 17:45,14.675,21.1,23.9,23.90346593,22.5,1,0,181.8983897
1/12/17 18:00,14.4,21.1,23.9,23.90418504,22.5,1,0,181.8983897
1/12/17 18:15,14.4,12.8,40,23.87992033,12.8,0,0,181.8983897
1/12/17 18:30,14.4,12.8,40,22.61337689,12.8,0,0,181.8983897
1/12/17 18:45,14.4,12.8,40,21.75199946,12.8,0,0,181.8983897
1/12/17 19:00,14.4,12.8,40,20.93847028,12.8,0,0,181.8983897
1/12/17 19:15,14.4,12.8,40,20.42934089,12.8,0,0,181.8983897
1/12/17 19:30,14.4,12.8,40,20.08118881,12.8,0,0,181.8983897
1/12/17 19:45,14.4,12.8,40,19.78941596,12.8,0,0,181.8983897
1/12/17 20:00,14.4,12.8,40,19.52979847,12.8,0,0,181.8983897
1/12/17 20:15,14.4,12.8,40,19.32755584,12.8,0,0,181.8983897
1/12/17 20:30,14.4,12.8,40,19.2721409,12.8,0,0,181.8983897
1/12/17 20:45,14.4,12.8,40,19.20364789,12.8,0,0,181.8983897
1/12/17 21:00,14.4,12.8,40,19.11735087,12.8,0,0,181.8983897
1/12/17 21:15,14.4,12.8,40,19.01978508,12.8,0,0,181.8983897
1/12/17 21:30,14.4,12.8,40,18.90912781,12.8,0,0,181.8983897
1/12/17 21:45,14.4,12.8,40,18.80952294,12.8,0,0,181.8983897
1/12/17 22:00,14.4,12.8,40,18.70852287,12.8,0,0,181.8983897
1/12/17 22:15,14.4,12.8,40,18.60357176,12.8,0,0,181.8983897
1/12/17 22:30,14.4,12.8,40,18.5721142,12.8,0,0,181.8983897
1/12/17 22:45,14.4,12.8,40,18.53209525,12.8,0,0,181.8983897
1/12/17 23:00,14.4,12.8,40,18.50763295,12.8,0,0,181.8983897
1/12/17 23:15,14.4,12.8,40,18.47147646,12.8,0,0,181.8983897
1/12/17 23:30,14.4,12.8,40,18.415235,12.8,0,0,181.8983897
1/12/17 23:45,14.4,12.8,40,18.3414244,12.8,0,0,181.8983897
1/13/17 0:00,14.4,12.8,40,18.31658863,12.8,0,0,181.8983897
1/13/17 0:15,14.4,12.8,40,18.28039469,12.8,0,0,181.8983897
1/13/17 0:30,14.4,12.8,40,18.21662989,12.8,0,0,181.8983897
1/13/17 0:45,14.4,12.8,40,18.15474443,12.8,0,0,181.8983897
1/13/17 1:00,14.4,12.8,40,18.11177383,12.8,0,0,181.8983897
1/13/17 1:15,14.25,12.8,40,18.10024474,12.8,0,0,181.8983897
1/13/17 1:30,14.1,12.8,40,18.07131756,12.8,0,0,181.8983897
1/13/17 1:45,13.95,12.8,40,18.03244311,12.8,0,0,181.8983897
1/13/17 2:00,13.8,12.8,40,17.9845707,12.8,0,0,181.8983897
1/13/17 2:15,13.95,12.8,40,17.91589231,12.8,0,0,181.8983897
1/13/17 2:30,14.1,12.8,40,17.85374561,12.8,0,0,181.8983897
1/13/17 2:45,14.25,12.8,40,17.81921036,12.8,0,0,181.8983897
1/13/17 3:00,14.4,12.8,40,17.80598373,12.8,0,0,181.8983897
1/13/17 3:15,14.4,12.8,40,17.84320959,12.8,0,0,181.8983897
1/13/17 3:30,14.4,12.8,40,17.84841711,12.8,0,0,181.8983897
1/13/17 3:45,14.4,12.8,40,17.83221589,12.8,0,0,181.8983897
1/13/17 4:00,14.4,12.8,40,17.84450992,12.8,0,0,181.8983897
1/13/17 4:15,14.25,12.8,40,17.85865462,12.8,0,0,181.8983897
1/13/17 4:30,14.1,12.8,40,17.84980642,12.8,0,112.4565573,294.3549469
1/13/17 4:45,13.95,12.8,40,17.86011366,12.8,0,0,662.9975896
1/13/17 5:00,13.8,12.8,40,17.91224524,12.8,0,147.0081974,444.0718122
1/13/17 5:15,13.675,12.8,40,17.90606999,12.8,0,0,204.2228884
1/13/17 5:30,13.55,12.8,40,17.85223931,12.8,0,0,181.8983897
1/13/17 5:45,13.425,12.8,40,17.80679187,12.8,0,0,181.8983897
1/13/17 6:00,13.3,12.8,40,17.77070293,12.8,0,0,220.5216859
1/13/17 6:15,13.3,12.8,40,17.74146055,12.8,0,0,181.8983897
1/13/17 6:30,13.3,12.8,40,17.70885952,12.8,0,1078.983297,1741.980887
1/13/17 6:45,13.3,12.8,40,17.85960953,12.8,0,6447.351404,7110.348994
1/13/17 7:00,13.3,12.8,40,18.65503519,12.8,0,6680.235366,7343.232956
1/13/17 7:15,13.025,21.1,23.9,19.13357558,12.8,0,9355.955839,10018.95343
1/13/17 7:30,12.75,21.1,23.9,19.94385629,12.8,0,4713.044176,5376.041766
1/13/17 7:45,12.475,21.1,23.9,19.72275087,12.8,0,6202.906147,6865.903737
1/13/17 8:00,12.2,21.1,23.9,19.83032385,12.8,0,9389.696374,10052.69396
1/13/17 8:15,12.2,21.1,23.9,20.60746101,22.5,1,9389.696374,11303.8131
1/13/17 8:30,12.2,21.1,23.9,22.38945905,22.5,1,8070.49091,9984.607639
1/13/17 8:45,12.2,21.1,23.9,23.2959938,22.5,1,0,1565.349521
1/13/17 9:00,12.2,21.1,23.9,22.80416661,22.5,1,0,181.8983897
1/13/17 9:15,12.475,21.1,23.9,22.98167302,22.5,1,0,181.8983897
1/13/17 9:30,12.75,21.1,23.9,23.18321393,22.5,1,0,181.8983897
1/13/17 9:45,13.025,21.1,23.9,23.47764246,22.5,1,0,181.8983897
1/13/17 10:00,13.3,21.1,23.9,23.701866,22.5,1,0,181.8983897
1/13/17 10:15,13.85,21.1,23.9,23.83167358,22.5,1,0,181.8983897
1/13/17 10:30,14.4,21.1,23.9,23.89715836,22.5,1,0,181.8983897
1/13/17 10:45,14.95,21.1,23.9,23.90259657,22.5,1,0,185.1083528
1/13/17 11:00,15.5,21.1,23.9,23.904224,22.5,1,0,284.2474043
1/13/17 11:15,15.775,21.1,23.9,23.9057804,22.5,1,0,381.2471695
1/13/17 11:30,16.05,21.1,23.9,23.9064251,22.5,1,0,502.3433236
1/13/17 11:45,16.325,21.1,23.9,23.90648752,22.5,1,0,566.5865508
1/13/17 12:00,16.6,21.1,23.9,23.90583979,22.5,1,0,647.7403167
1/13/17 12:15,17.025,21.1,23.9,23.90544703,22.5,1,0,758.6233106
1/13/17 12:30,17.45,21.1,23.9,23.90584088,22.5,1,0,889.1666351
1/13/17 12:45,17.875,21.1,23.9,23.90646331,22.5,1,0,983.9522472
1/13/17 13:00,18.3,21.1,23.9,23.90667459,22.5,1,0,1045.914884
1/13/17 13:15,18.425,21.1,23.9,23.90664484,22.5,1,0,969.3143981
1/13/17 13:30,18.55,21.1,23.9,23.90536324,22.5,1,0,889.6124336
1/13/17 13:45,18.675,21.1,23.9,23.90441007,22.5,1,0,912.6858007
1/13/17 14:00,18.8,21.1,23.9,23.90450113,22.5,1,0,944.8487262
1/13/17 14:15,18.95,21.1,23.9,23.90485115,22.5,1,0,983.8383911
1/13/17 14:30,19.1,21.1,23.9,23.90591058,22.5,1,0,1030.95796
1/13/17 14:45,19.25,21.1,23.9,23.90670752,22.5,1,0,1072.658142
1/13/17 15:00,19.4,21.1,23.9,23.90706844,22.5,1,0,1115.991949
1/13/17 15:15,19.4,21.1,23.9,23.90721672,22.5,1,0,1076.931135
1/13/17 15:30,19.4,21.1,23.9,23.9060395,22.5,1,0,1034.350744
1/13/17 15:45,19.4,21.1,23.9,23.90513896,22.5,1,0,983.0546978
1/13/17 16:00,19.4,21.1,23.9,23.90477432,22.5,1,0,929.9831304
1/13/17 16:15,18.975,21.1,23.9,23.90470312,22.5,1,0,696.7926522
1/13/17 16:30,18.55,21.1,23.9,23.90526552,22.5,1,0,541.4424047
1/13/17 16:45,18.125,21.1,23.9,23.90546852,22.5,1,0,443.9499797
1/13/17 17:00,17.7,21.1,23.9,23.90545515,22.5,1,0,366.8908944
1/13/17 17:15,17.3,21.1,23.9,23.9052907,22.5,1,0,282.5527781
1/13/17 17:30,16.9,21.1,23.9,23.90448954,22.5,1,0,242.8125827
1/13/17 17:45,16.5,21.1,23.9,23.90415111,22.5,1,0,210.4447646
1/13/17 18:00,16.1,21.1,23.9,23.90401151,22.5,1,0,183.777047
1/13/17 18:15,15.825,12.8,40,23.90392293,12.8,0,0,181.8983897
1/13/17 18:30,15.55,12.8,40,22.92854803,12.8,0,0,181.8983897
1/13/17 18:45,15.275,12.8,40,21.99518077,12.8,0,0,181.8983897
1/13/17 19:00,15,12.8,40,21.38485927,12.8,0,0,181.8983897
1/13/17 19:15,14.7,12.8,40,20.82871474,12.8,0,0,181.8983897
1/13/17 19:30,14.4,12.8,40,20.43847138,12.8,0,0,181.8983897
1/13/17 19:45,14.1,12.8,40,20.16651865,12.8,0,0,181.8983897
1/13/17 20:00,13.8,12.8,40,19.89830441,12.8,0,0,181.8983897
1/13/17 20:15,13.675,12.8,40,19.66569173,12.8,0,0,181.8983897
1/13/17 20:30,13.55,12.8,40,19.43911194,12.8,0,0,181.8983897
1/13/17 20:45,13.425,12.8,40,19.2493374,12.8,0,0,181.8983897
1/13/17 21:00,13.3,12.8,40,19.09689261,12.8,0,0,181.8983897
1/13/17 21:15,13.15,12.8,40,18.95383428,12.8,0,0,181.8983897
1/13/17 21:30,13,12.8,40,18.79565831,12.8,0,0,181.8983897
1/13/17 21:45,12.85,12.8,40,18.65466052,12.8,0,0,181.8983897
1/13/17 22:00,12.7,12.8,40,18.50717633,12.8,0,0,181.8983897
1/13/17 22:15,12.575,12.8,40,18.39439474,12.8,0,0,181.8983897
1/13/17 22:30,12.45,12.8,40,18.28143355,12.8,0,0,181.8983897
1/13/17 22:45,12.325,12.8,40,18.16140925,12.8,0,0,181.8983897
1/13/17 23:00,12.2,12.8,40,18.03054323,12.8,0,0,181.8983897
1/13/17 23:15,12.05,12.8,40,17.89140318,12.8,0,0,181.8983897
1/13/17 23:30,11.9,12.8,40,17.7876007,12.8,0,0,181.8983897
1/13/17 23:45,11.75,12.8,40,17.67456356,12.8,0,0,181.8983897
1/14/17 0:00,11.6,12.8,40,17.55110107,12.8,0,0,181.8983897
1/14/17 0:15,11.325,12.8,40,17.41717155,12.8,0,0,181.8983897
1/14/17 0:30,11.05,12.8,40,17.31596752,12.8,0,0,181.8983897
1/14/17 0:45,10.775,12.8,40,17.20393178,12.8,0,0,181.8983897
1/14/17 1:00,10.5,12.8,40,17.08709743,12.8,0,0,181.8983897
1/14/17 1:15,10.375,12.8,40,16.95912228,12.8,0,0,181.8983897
1/14/17 1:30,10.25,12.8,40,16.82300084,12.8,0,0,181.8983897
1/14/17 1:45,10.125,12.8,40,16.71356225,12.8,0,0,181.8983897
1/14/17 2:00,10,12.8,40,16.59755489,12.8,0,0,181.8983897
1/14/17 2:15,10.275,12.8,40,16.5122241,12.8,0,0,181.8983897
1/14/17 2:30,10.55,12.8,40,16.4223367,12.8,0,0,181.8983897
1/14/17 2:45,10.825,12.8,40,16.3559105,12.8,0,0,181.8983897
1/14/17 3:00,11.1,12.8,40,16.31966114,12.8,0,0,181.8983897
1/14/17 3:15,11.1,12.8,40,16.30558645,12.8,0,0,181.8983897
1/14/17 3:30,11.1,12.8,40,16.28834376,12.8,0,0,181.8983897
1/14/17 3:45,11.1,12.8,40,16.32231152,12.8,0,0,181.8983897
1/14/17 4:00,11.1,12.8,40,16.32586476,12.8,0,0,181.8983897
1/14/17 4:15,11.225,12.8,40,16.29040283,12.8,0,0,181.8983897
1/14/17 4:30,11.35,12.8,40,16.25748153,12.8,0,0,181.8983897
1/14/17 4:45,11.475,12.8,40,16.25183082,12.8,0,0,181.8983897
1/14/17 5:00,11.6,12.8,40,16.2544811,12.8,0,0,181.8983897
1/14/17 5:15,11.6,12.8,40,16.2625203,12.8,0,0,181.8983897
1/14/17 5:30,11.6,12.8,40,16.26448232,12.8,0,0,181.8983897
1/14/17 5:45,11.6,12.8,40,16.26208148,12.8,0,0,181.8983897
1/14/17 6:00,11.6,12.8,40,16.25870244,12.8,0,836.1940885,1499.191678
1/14/17 6:15,11.875,12.8,40,16.54937204,12.8,0,7290.268634,7953.266223
1/14/17 6:30,12.15,12.8,40,17.72295303,12.8,0,8168.314885,8831.312474
1/14/17 6:45,12.425,12.8,40,18.35169035,12.8,0,6579.033868,7242.031457
1/14/17 7:00,12.7,12.8,40,18.61898637,12.8,0,6697.674169,7360.671759
1/14/17 7:15,12.7,21.1,23.9,18.90255345,12.8,0,7276.868974,7939.866563
1/14/17 7:30,12.7,21.1,23.9,19.22414156,12.8,0,5870.414501,6533.41209
1/14/17 7:45,12.7,21.1,23.9,19.31526594,12.8,0,7887.278741,8550.27633
1/14/17 8:00,12.7,21.1,23.9,19.75068301,12.8,0,5996.181681,6659.179271
1/14/17 8:15,13.4,21.1,23.9,19.80246038,22.5,1,9366.572564,11280.68929
1/14/17 8:30,14.1,21.1,23.9,21.88326588,22.5,1,9370.857448,11284.97418
1/14/17 8:45,14.8,21.1,23.9,23.24408879,22.5,1,0,775.7112909
1/14/17 9:00,15.5,21.1,23.9,22.64528525,22.5,1,0,181.8983897
1/14/17 9:15,15.925,21.1,23.9,22.76088432,22.5,1,0,181.8983897
1/14/17 9:30,16.35,21.1,23.9,23.24076458,22.5,1,0,181.8983897
1/14/17 9:45,16.775,21.1,23.9,23.63445064,22.5,1,0,181.8983897
1/14/17 10:00,17.2,21.1,23.9,23.89663604,22.5,1,0,212.9552598
1/14/17 10:15,17.475,21.1,23.9,23.90260928,22.5,1,0,272.2186243
1/14/17 10:30,17.75,21.1,23.9,23.90323876,22.5,1,0,336.2138313
1/14/17 10:45,18.025,21.1,23.9,23.90440566,22.5,1,0,405.9897026
1/14/17 11:00,18.3,21.1,23.9,23.90452056,22.5,1,0,487.2731106
1/14/17 11:15,18.425,21.1,23.9,23.90442868,22.5,1,0,547.1270947
1/14/17 11:30,18.55,21.1,23.9,23.9046851,22.5,1,0,612.587545
1/14/17 11:45,18.675,21.1,23.9,23.90495841,22.5,1,0,673.1366949
1/14/17 12:00,18.8,21.1,23.9,23.90508427,22.5,1,0,737.2813919
1/14/17 12:15,18.675,21.1,23.9,23.90512158,22.5,1,0,713.9686321
1/14/17 12:30,18.55,21.1,23.9,23.90480376,22.5,1,0,693.0082769
1/14/17 12:45,18.425,21.1,23.9,23.90456362,22.5,1,0,660.3546826
1/14/17 13:00,18.3,21.1,23.9,23.90440967,22.5,1,0,628.7629589
1/14/17 13:15,18.3,21.1,23.9,23.90433446,22.5,1,0,633.5897518
1/14/17 13:30,18.3,21.1,23.9,23.90441982,22.5,1,0,637.6477226
1/14/17 13:45,18.3,21.1,23.9,23.90449947,22.5,1,0,634.777458
1/14/17 14:00,18.3,21.1,23.9,23.90451432,22.5,1,0,627.7977307
1/14/17 14:15,18.3,21.1,23.9,23.90449651,22.5,1,0,615.4996244
1/14/17 14:30,18.3,21.1,23.9,23.90448006,22.5,1,0,602.9134735
1/14/17 14:45,18.3,21.1,23.9,23.90447155,22.5,1,0,582.8236691
1/14/17 15:00,18.3,21.1,23.9,23.90443399,22.5,1,0,560.7810317
1/14/17 15:15,18.425,21.1,23.9,23.90439251,22.5,1,0,568.3493498
1/14/17 15:30,18.55,21.1,23.9,23.90448624,22.5,1,0,575.1234388
1/14/17 15:45,18.675,21.1,23.9,23.9045809,22.5,1,0,579.6383731
1/14/17 16:00,18.8,21.1,23.9,23.90463306,22.5,1,0,582.7193741
1/14/17 16:15,18.675,21.1,23.9,23.90466144,22.5,1,0,519.5300801
1/14/17 16:30,18.55,21.1,23.9,23.90436565,22.5,1,0,461.7873529
1/14/17 16:45,18.425,21.1,23.9,23.90411943,22.5,1,0,422.7194819
1/14/17 17:00,18.3,21.1,23.9,23.90406389,22.5,1,0,388.8279787
1/14/17 17:15,18.3,21.1,23.9,23.90407492,22.5,1,0,361.1720481
1/14/17 17:30,18.3,21.1,23.9,23.90442994,22.5,1,0,355.7774211
1/14/17 17:45,18.3,21.1,23.9,23.90482776,22.5,1,0,351.7802366
1/14/17 18:00,18.3,21.1,23.9,23.90507293,22.5,1,0,348.3059239
1/14/17 18:15,18.15,12.8,40,23.90517975,12.8,0,0,181.8983897
1/14/17 18:30,18,12.8,40,23.14639783,12.8,0,0,181.8983897
1/14/17 18:45,17.85,12.8,40,22.40702514,12.8,0,0,181.8983897
1/14/17 19:00,17.7,12.8,40,21.91215059,12.8,0,0,181.8983897
1/14/17 19:15,17.7,12.8,40,21.72433533,12.8,0,0,181.8983897
1/14/17 19:30,17.7,12.8,40,21.43021583,12.8,0,0,181.8983897
1/14/17 19:45,17.7,12.8,40,21.21324425,12.8,0,0,181.8983897
1/14/17 20:00,17.7,12.8,40,21.01977512,12.8,0,0,181.8983897
1/14/17 20:15,17.7,12.8,40,20.91049193,12.8,0,0,181.8983897
1/14/17 20:30,17.7,12.8,40,20.80919469,12.8,0,0,181.8983897
1/14/17 20:45,17.7,12.8,40,20.70829582,12.8,0,0,181.8983897
1/14/17 21:00,17.7,12.8,40,20.60980666,12.8,0,0,181.8983897
1/14/17 21:15,17.425,12.8,40,20.51230513,12.8,0,0,181.8983897
1/14/17 21:30,17.15,12.8,40,20.40172195,12.8,0,0,181.8983897
1/14/17 21:45,16.875,12.8,40,20.3170334,12.8,0,0,181.8983897
1/14/17 22:00,16.6,12.8,40,20.22439903,12.8,0,112.9927793,340.946372
1/14/17 22:15,16.6,12.8,40,20.20543917,12.8,0,0,211.6546822
1/14/17 22:30,16.6,12.8,40,20.15302937,12.8,0,0,662.9975896
1/14/17 22:45,16.6,12.8,40,20.21038712,12.8,0,171.7958582,561.8204616
1/14/17 23:00,16.6,12.8,40,20.17418889,12.8,0,0,239.2773636
1/14/17 23:15,16.475,12.8,40,20.0614239,12.8,0,0,181.8983897
1/14/17 23:30,16.35,12.8,40,19.95001263,12.8,0,0,181.8983897
1/14/17 23:45,16.225,12.8,40,19.85276897,12.8,0,0,539.9545989
1/15/17 0:00,16.1,12.8,40,19.86650019,12.8,0,0,355.3348809
1/15/17 0:15,16.1,12.8,40,19.81064874,12.8,0,668.6871992,1331.684789
1/15/17 0:30,16.1,12.8,40,19.87513008,12.8,0,0,496.3323334
1/15/17 0:45,16.1,12.8,40,19.80709697,12.8,0,0,662.9975896
1/15/17 1:00,16.1,12.8,40,19.76422206,12.8,0,156.3055501,451.7196282
1/15/17 1:15,16.1,12.8,40,19.6875753,12.8,0,0,196.2484821
1/15/17 1:30,16.1,12.8,40,19.57903475,12.8,0,0,181.8983897
1/15/17 1:45,16.1,12.8,40,19.48441638,12.8,0,0,181.8983897
1/15/17 2:00,16.1,12.8,40,19.40596846,12.8,0,0,181.8983897
1/15/17 2:15,15.95,12.8,40,19.33542764,12.8,0,0,181.8983897
1/15/17 2:30,15.8,12.8,40,19.26416712,12.8,0,0,181.8983897
1/15/17 2:45,15.65,12.8,40,19.18741361,12.8,0,0,181.8983897
1/15/17 3:00,15.5,12.8,40,19.10695597,12.8,0,0,181.8983897
1/15/17 3:15,15.5,12.8,40,19.02382049,12.8,0,0,181.8983897
1/15/17 3:30,15.5,12.8,40,18.95451384,12.8,0,0,181.8983897
1/15/17 3:45,15.5,12.8,40,18.89148522,12.8,0,0,181.8983897
1/15/17 4:00,15.5,12.8,40,18.8273388,12.8,0,0,181.8983897
1/15/17 4:15,15.375,12.8,40,18.75132926,12.8,0,0,181.8983897
1/15/17 4:30,15.25,12.8,40,18.67397069,12.8,0,0,181.8983897
1/15/17 4:45,15.125,12.8,40,18.59517754,12.8,0,0,181.8983897
1/15/17 5:00,15,12.8,40,18.51953653,12.8,0,0,181.8983897
1/15/17 5:15,15,12.8,40,18.48588416,12.8,0,0,181.8983897
1/15/17 5:30,15,12.8,40,18.4748513,12.8,0,0,181.8983897
1/15/17 5:45,15,12.8,40,18.45840181,12.8,0,0,181.8983897
1/15/17 6:00,15,12.8,40,18.43094014,12.8,0,0,181.8983897
1/15/17 6:15,15,12.8,40,18.42042071,12.8,0,0,181.8983897
1/15/17 6:30,15,12.8,40,18.40382603,12.8,0,0,181.8983897
1/15/17 6:45,15,12.8,40,18.37911562,12.8,0,0,181.8983897
1/15/17 7:00,15,12.8,40,18.34318029,12.8,0,4144.053689,4807.051278
1/15/17 7:15,15,21.1,23.9,19.07259251,12.8,0,6418.42736,7081.424949
1/15/17 7:30,15,21.1,23.9,19.66643167,12.8,0,5770.207374,6433.204963
1/15/17 7:45,15,21.1,23.9,19.98602282,12.8,0,7753.301725,8416.299315
1/15/17 8:00,15,21.1,23.9,20.59510907,12.8,0,4757.588873,5420.586462
1/15/17 8:15,15,21.1,23.9,20.53765105,22.5,1,9389.696374,11303.8131
1/15/17 8:30,15,21.1,23.9,22.74051918,22.5,1,266.891188,1923.423854
1/15/17 8:45,15,21.1,23.9,22.46288252,22.5,1,0,181.8983897
1/15/17 9:00,15,21.1,23.9,22.74946585,22.5,1,0,181.8983897
1/15/17 9:15,15,21.1,23.9,23.10987494,22.5,1,0,181.8983897
1/15/17 9:30,15,21.1,23.9,23.37612617,22.5,1,0,181.8983897
1/15/17 9:45,15,21.1,23.9,23.56397297,22.5,1,0,181.8983897
1/15/17 10:00,15,21.1,23.9,23.74569774,22.5,1,0,181.8983897
1/15/17 10:15,14.85,21.1,23.9,23.85403846,22.5,1,0,181.8983897
1/15/17 10:30,14.7,21.1,23.9,23.89955093,22.5,1,0,181.8983897
1/15/17 10:45,14.55,21.1,23.9,23.90421032,22.5,1,0,181.8983897
1/15/17 11:00,14.4,21.1,23.9,23.90411723,22.5,1,0,181.8983897
1/15/17 11:15,14.4,21.1,23.9,23.90418237,22.5,1,0,181.8983897
1/15/17 11:30,14.4,21.1,23.9,23.90435104,22.5,1,0,181.8983897
1/15/17 11:45,14.4,21.1,23.9,23.9044787,22.5,1,0,181.8983897
1/15/17 12:00,14.4,21.1,23.9,23.90453328,22.5,1,0,181.8983897
1/15/17 12:15,14.25,21.1,23.9,23.90455766,22.5,1,0,181.8983897
1/15/17 12:30,14.1,21.1,23.9,23.90417474,22.5,1,0,181.8983897
1/15/17 12:45,13.95,21.1,23.9,23.90383747,22.5,1,0,181.8983897
1/15/17 13:00,13.8,21.1,23.9,23.90359295,22.5,1,0,181.8983897
1/15/17 13:15,13.8,21.1,23.9,23.90343251,22.5,1,0,181.8983897
1/15/17 13:30,13.8,21.1,23.9,23.90341532,22.5,1,0,181.8983897
1/15/17 13:45,13.8,21.1,23.9,23.90341977,22.5,1,0,181.8983897
1/15/17 14:00,13.8,21.1,23.9,23.90341128,22.5,1,0,181.8983897
1/15/17 14:15,13.8,21.1,23.9,23.90339378,22.5,1,0,181.8983897
1/15/17 14:30,13.8,21.1,23.9,23.90337407,22.5,1,0,181.8983897
1/15/17 14:45,13.8,21.1,23.9,23.90335565,22.5,1,0,181.8983897
1/15/17 15:00,13.8,21.1,23.9,23.90332598,22.5,1,0,181.8983897
1/15/17 15:15,13.8,21.1,23.9,23.90330036,22.5,1,0,181.8983897
1/15/17 15:30,13.8,21.1,23.9,23.90329629,22.5,1,0,181.8983897
1/15/17 15:45,13.8,21.1,23.9,23.9032949,22.5,1,0,181.8983897
1/15/17 16:00,13.8,21.1,23.9,23.90328573,22.5,1,0,181.8983897
1/15/17 16:15,13.4,21.1,23.9,23.90327659,22.5,1,0,181.8983897
1/15/17 16:30,13,21.1,23.9,23.85800778,22.5,1,0,181.8983897
1/15/17 16:45,12.6,21.1,23.9,23.76128034,22.5,1,0,181.8983897
1/15/17 17:00,12.2,21.1,23.9,23.6338706,22.5,1,0,181.8983897
1/15/17 17:15,11.225,21.1,23.9,23.48993789,22.5,1,0,181.8983897
1/15/17 17:30,10.25,21.1,23.9,23.28898238,22.5,1,0,181.8983897
1/15/17 17:45,9.275,21.1,23.9,23.03677408,22.5,1,0,181.8983897
1/15/17 18:00,8.3,21.1,23.9,22.74766401,22.5,1,0,181.8983897
1/15/17 18:15,8.025,12.8,40,22.37548234,12.8,0,0,181.8983897
1/15/17 18:30,7.75,12.8,40,20.45800228,12.8,0,0,181.8983897
1/15/17 18:45,7.475,12.8,40,19.56138576,12.8,0,0,181.8983897
1/15/17 19:00,7.2,12.8,40,18.75058863,12.8,0,0,181.8983897
1/15/17 19:15,6.925,12.8,40,18.10218335,12.8,0,0,181.8983897
1/15/17 19:30,6.65,12.8,40,17.57016124,12.8,0,0,181.8983897
1/15/17 19:45,6.375,12.8,40,17.13338689,12.8,0,0,181.8983897
1/15/17 20:00,6.1,12.8,40,16.70765281,12.8,0,0,181.8983897
1/15/17 20:15,5.95,12.8,40,16.34760459,12.8,0,0,181.8983897
1/15/17 20:30,5.8,12.8,40,16.02904861,12.8,0,0,181.8983897
1/15/17 20:45,5.65,12.8,40,15.80278642,12.8,0,0,181.8983897
1/15/17 21:00,5.5,12.8,40,15.56072818,12.8,0,0,181.8983897
1/15/17 21:15,5.5,12.8,40,15.31859763,12.8,0,0,181.8983897
1/15/17 21:30,5.5,12.8,40,15.11333679,12.8,0,0,181.8983897
1/15/17 21:45,5.5,12.8,40,14.94085379,12.8,0,0,181.8983897
1/15/17 22:00,5.5,12.8,40,14.82020334,12.8,0,0,181.8983897
1/15/17 22:15,5.5,12.8,40,14.69951277,12.8,0,0,181.8983897
1/15/17 22:30,5.5,12.8,40,14.58333005,12.8,0,0,181.8983897
1/15/17 22:45,5.5,12.8,40,14.46840078,12.8,0,0,181.8983897
1/15/17 23:00,5.5,12.8,40,14.43400327,12.8,0,0,181.8983897
1/15/17 23:15,5.225,12.8,40,14.37011212,12.8,0,0,181.8983897
1/15/17 23:30,4.95,12.8,40,14.26520877,12.8,0,0,181.8983897
1/15/17 23:45,4.675,12.8,40,14.13982281,12.8,0,0,181.8983897
1/16/17 0:00,4.4,12.8,40,14.07169939,12.8,0,0,181.8983897
1/16/17 0:15,4.25,12.8,40,14.02872631,12.8,0,0,181.8983897
1/16/17 0:30,4.1,12.8,40,13.99355915,12.8,0,0,181.8983897
1/16/17 0:45,3.95,12.8,40,13.95230243,12.8,0,0,662.9975896
1/16/17 1:00,3.8,12.8,40,14.10633709,12.8,0,0,662.9975896
1/16/17 1:15,3.675,12.8,40,14.15607386,12.8,0,0,662.9975896
1/16/17 1:30,3.55,12.8,40,14.12240231,12.8,0,0,662.9975896
1/16/17 1:45,3.425,12.8,40,14.07965363,12.8,0,0,662.9975896
1/16/17 2:00,3.3,12.8,40,14.03657211,12.8,0,0,662.9975896
1/16/17 2:15,3.15,12.8,40,13.98355529,12.8,0,294.6234508,957.6210404
1/16/17 2:30,3,12.8,40,13.95482932,12.8,0,0,662.9975896
1/16/17 2:45,2.85,12.8,40,13.88368473,12.8,0,0,662.9975896
1/16/17 3:00,2.7,12.8,40,13.80701903,12.8,0,0,662.9975896
1/16/17 3:15,2.575,12.8,40,13.73442065,12.8,0,0,662.9975896
1/16/17 3:30,2.45,12.8,40,13.66319286,12.8,0,0,662.9975896
1/16/17 3:45,2.325,12.8,40,13.59159295,12.8,0,0,662.9975896
1/16/17 4:00,2.2,12.8,40,13.51988451,12.8,0,2264.928345,2927.925935
1/16/17 4:15,2.05,12.8,40,13.69257752,12.8,0,0,662.9975896
1/16/17 4:30,1.9,12.8,40,13.55312163,12.8,0,2211.806332,2894.803921
1/16/17 4:45,1.75,12.8,40,13.64297939,12.8,0,0,712.9975896
1/16/17 5:00,1.6,12.8,40,13.48235773,12.8,0,0,742.9975896
1/16/17 5:15,1.6,12.8,40,13.32668692,12.8,0,0,742.9975896
1/16/17 5:30,1.6,12.8,40,13.22675404,12.8,0,0,742.9975896
1/16/17 5:45,1.6,12.8,40,13.1459808,12.8,0,213.6261852,956.6237748
1/16/17 6:00,1.6,12.8,40,13.0960446,12.8,0,5478.808305,6221.805894
1/16/17 6:15,1.475,12.8,40,13.80003203,12.8,0,6124.239452,6892.237041
1/16/17 6:30,1.35,12.8,40,14.14795748,12.8,0,7941.579129,8734.576719
1/16/17 6:45,1.225,12.8,40,14.60778107,12.8,0,7055.399059,7873.396649
1/16/17 7:00,1.1,12.8,40,14.77786208,12.8,0,8357.766298,9200.763888
1/16/17 7:15,1.1,21.1,23.9,15.05046765,12.8,0,7527.001786,8369.999376
1/16/17 7:30,1.1,21.1,23.9,15.19933608,12.8,0,8599.933058,9442.930648
1/16/17 7:45,1.1,21.1,23.9,15.42139302,12.8,0,4272.061005,5115.058595
1/16/17 8:00,1.1,21.1,23.9,15.21880982,12.8,0,6459.483484,7302.481074
1/16/17 8:15,0.95,21.1,23.9,15.29134314,22.5,1,9365.996042,11490.11277
1/16/17 8:30,0.8,21.1,23.9,17.08918353,22.5,1,9389.696374,11543.8131
1/16/17 8:45,0.65,21.1,23.9,18.18253501,22.5,1,9389.696374,11573.8131
1/16/17 9:00,0.5,21.1,23.9,18.93453328,22.5,1,9389.696374,11603.8131
1/16/17 9:15,0.5,21.1,23.9,19.48973899,22.5,1,9389.696374,11603.8131
1/16/17 9:30,0.5,21.1,23.9,19.98367078,22.5,1,9389.696374,11603.8131
1/16/17 9:45,0.5,21.1,23.9,20.35061448,22.5,1,9389.696374,11603.8131
1/16/17 10:00,0.5,21.1,23.9,20.71761663,22.5,1,9389.696374,11603.8131
1/16/17 10:15,0.65,21.1,23.9,21.08561831,22.5,1,7483.263681,9667.380411
