Date,Outdoor Temp.,Htg SP,Clg SP,Indoor Temp.,Indoor Temp. Setpoint,Occupancy Flag,Coil Power,HVAC Power
1/16/17 10:30,0.8,21.1,23.9,21.18770865,22.5,1,2382.092281,4536.209011
1/16/17 10:45,0.95,21.1,23.9,20.73908087,22.5,1,0,2124.11673
1/16/17 11:00,1.1,21.1,23.9,20.39369431,22.5,1,6694.883182,8788.999911
1/16/17 11:15,1.1,21.1,23.9,21.21710602,22.5,1,9389.696374,11483.8131
1/16/17 11:30,1.1,21.1,23.9,22.00210721,22.5,1,1387.154112,3481.270842
1/16/17 11:45,1.1,21.1,23.9,21.2697875,22.5,1,0,2094.11673
1/16/17 12:00,1.1,21.1,23.9,20.94372865,22.5,1,0,2094.11673
1/16/17 12:15,1.1,21.1,23.9,20.8085816,22.5,1,1057.945359,3152.062089
1/16/17 12:30,1.1,21.1,23.9,20.83761634,22.5,1,3898.060104,5992.176834
1/16/17 12:45,1.1,21.1,23.9,21.25528668,22.5,1,6440.45459,8534.57132
1/16/17 13:00,1.1,21.1,23.9,21.77483003,22.5,1,0,2094.11673
1/16/17 13:15,1.1,21.1,23.9,21.19491613,22.5,1,0,2094.11673
1/16/17 13:30,1.1,21.1,23.9,21.05180807,22.5,1,2921.08991,5015.20664
1/16/17 13:45,1.1,21.1,23.9,21.28848143,22.5,1,6365.278118,8459.394848
1/16/17 14:00,1.1,21.1,23.9,21.89352722,22.5,1,0,2094.11673
1/16/17 14:15,1.1,21.1,23.9,21.27483672,22.5,1,0,2094.11673
1/16/17 14:30,1.1,21.1,23.9,21.10998114,22.5,1,516.1729456,2610.289676
1/16/17 14:45,1.1,21.1,23.9,21.04940766,22.5,1,2464.952795,4559.069525
1/16/17 15:00,1.1,21.1,23.9,21.19405173,22.5,1,8089.864711,10183.98144
1/16/17 15:15,1.1,21.1,23.9,22.05631469,22.5,1,4888.630501,6982.747231
1/16/17 15:30,1.1,21.1,23.9,21.94156965,22.5,1,0,2094.11673
1/16/17 15:45,1.1,21.1,23.9,21.31888827,22.5,1,0,2094.11673
1/16/17 16:00,1.1,21.1,23.9,21.09459706,22.5,1,2675.255217,4769.371946
1/16/17 16:15,0.95,21.1,23.9,21.22496893,22.5,1,9389.696374,11513.8131
1/16/17 16:30,0.8,21.1,23.9,22.24589097,22.5,1,6778.514684,8932.631414
1/16/17 16:45,0.65,21.1,23.9,22.23360969,22.5,1,0,2184.11673
1/16/17 17:00,0.5,21.1,23.9,21.33869089,22.5,1,0,2214.11673
1/16/17 17:15,0.5,21.1,23.9,21.02210976,22.5,1,2409.798051,4623.914781
1/16/17 17:30,0.5,21.1,23.9,21.13320675,22.5,1,5024.484645,7238.601375
1/16/17 17:45,0.5,21.1,23.9,21.3777534,22.5,1,0,2214.11673
1/16/17 18:00,0.5,21.1,23.9,20.82592417,22.5,1,0,2214.11673
1/16/17 18:15,0.5,12.8,40,20.61449022,12.8,0,47.13592532,1010.133515
1/16/17 18:30,0.5,12.8,40,19.29431096,12.8,0,157.3152168,1120.312806
1/16/17 18:45,0.5,12.8,40,18.42591172,12.8,0,1024.467339,1987.464929
1/16/17 19:00,0.5,12.8,40,17.88193676,12.8,0,0,962.9975896
1/16/17 19:15,0.5,12.8,40,17.19764141,12.8,0,0,962.9975896
1/16/17 19:30,0.5,12.8,40,16.75140844,12.8,0,363.8814981,1326.879088
1/16/17 19:45,0.5,12.8,40,16.40247727,12.8,0,0,962.9975896
1/16/17 20:00,0.5,12.8,40,16.01817039,12.8,0,1626.21726,2589.21485
1/16/17 20:15,0.5,12.8,40,15.92966314,12.8,0,150.8534882,1113.851078
1/16/17 20:30,0.5,12.8,40,15.55928696,12.8,0,0,962.9975896
1/16/17 20:45,0.5,12.8,40,15.25162088,12.8,0,0,962.9975896
1/16/17 21:00,0.5,12.8,40,15.04262881,12.8,0,0,962.9975896
1/16/17 21:15,0.5,12.8,40,14.84603981,12.8,0,796.33467,1759.33226
1/16/17 21:30,0.5,12.8,40,14.74755373,12.8,0,0,962.9975896
1/16/17 21:45,0.5,12.8,40,14.54770843,12.8,0,0,962.9975896
1/16/17 22:00,0.5,12.8,40,14.35514231,12.8,0,0,962.9975896
1/16/17 22:15,0.375,12.8,40,14.19411144,12.8,0,0,987.9975896
1/16/17 22:30,0.25,12.8,40,14.04094503,12.8,0,0,1012.99759
1/16/17 22:45,0.125,12.8,40,13.89165547,12.8,0,0,1037.99759
1/16/17 23:00,0,12.8,40,13.75333967,12.8,0,0,1062.99759
1/16/17 23:15,0,12.8,40,13.62182258,12.8,0,0,1062.99759
1/16/17 23:30,0,12.8,40,13.50399173,12.8,0,752.4287229,1815.426313
1/16/17 23:45,0,12.8,40,13.478692,12.8,0,841.2066551,1904.204245
1/17/17 0:00,0,12.8,40,13.45292584,12.8,0,0,1062.99759
1/17/17 0:15,0,12.8,40,13.31514269,12.8,0,0,1062.99759
1/17/17 0:30,0,12.8,40,13.18517907,12.8,0,0,1062.99759
1/17/17 0:45,0,12.8,40,13.07986547,12.8,0,0,1062.99759
1/17/17 1:00,0,12.8,40,12.98339381,12.8,0,0,1062.99759
1/17/17 1:15,0,12.8,40,12.89094201,12.8,0,0,1062.99759
1/17/17 1:30,0,12.8,40,12.80665574,12.8,0,0,1062.99759
1/17/17 1:45,0,12.8,40,12.72921368,12.8,0,949.9167779,2012.914368
1/17/17 2:00,0,12.8,40,12.76038436,12.8,0,0,1062.99759
1/17/17 2:15,0,12.8,40,12.66775808,12.8,0,0,1062.99759
1/17/17 2:30,0,12.8,40,12.57050644,12.8,0,0,1062.99759
1/17/17 2:45,0,12.8,40,12.49527919,12.8,0,829.7261612,1892.723751
1/17/17 3:00,0,12.8,40,12.51860015,12.8,0,0,1062.99759
1/17/17 3:15,-0.15,12.8,40,12.43329018,12.8,0,1548.28482,2641.28241
1/17/17 3:30,-0.3,12.8,40,12.5123436,12.8,0,1501.929637,2624.927226
1/17/17 3:45,-0.45,12.8,40,12.56016779,12.8,0,0,1152.99759
1/17/17 4:00,-0.6,12.8,40,12.40017248,12.8,0,0,1182.99759
1/17/17 4:15,-0.6,12.8,40,12.27822365,12.8,0,0,1182.99759
1/17/17 4:30,-0.6,12.8,40,12.20280132,12.8,0,762.6177456,1945.615335
1/17/17 4:45,-0.6,12.8,40,12.22118254,12.8,0,0,1182.99759
1/17/17 5:00,-0.6,12.8,40,12.14023803,12.8,0,0,1182.99759
1/17/17 5:15,-0.6,12.8,40,12.05934652,12.8,0,0,1182.99759
1/17/17 5:30,-0.6,12.8,40,11.99878465,12.8,0,0,1182.99759
1/17/17 5:45,-0.6,12.8,40,11.94604492,12.8,0,0,1182.99759
1/17/17 6:00,-0.6,12.8,40,11.89613558,12.8,0,7629.958091,8812.95568
1/17/17 6:15,-0.6,12.8,40,13.03659882,12.8,0,5329.159044,6512.156634
1/17/17 6:30,-0.6,12.8,40,13.18305112,12.8,0,9042.812952,10225.81054
1/17/17 6:45,-0.6,12.8,40,13.82858494,12.8,0,7252.376542,8435.374131
1/17/17 7:00,-0.6,12.8,40,13.99520124,12.8,0,7029.082663,8212.080252
1/17/17 7:15,-0.6,21.1,23.9,14.08494273,12.8,0,5918.303149,7101.300738
1/17/17 7:30,-0.6,21.1,23.9,14.12479035,12.8,0,8104.088288,9287.085878
1/17/17 7:45,-0.6,21.1,23.9,14.37205719,12.8,0,7858.956116,9041.953706
1/17/17 8:00,-0.6,21.1,23.9,14.57374951,12.8,0,9013.997255,10196.99484
1/17/17 8:15,-0.6,21.1,23.9,14.92766457,22.5,1,9216.407773,11650.5245
1/17/17 8:30,-0.6,21.1,23.9,16.41978192,22.5,1,8436.688017,10870.80475
1/17/17 8:45,-0.6,21.1,23.9,17.24976576,22.5,1,9389.696374,11823.8131
1/17/17 9:00,-0.6,21.1,23.9,18.16193453,22.5,1,9389.696374,11823.8131
1/17/17 9:15,-0.45,21.1,23.9,18.78240717,22.5,1,9389.696374,11793.8131
1/17/17 9:30,-0.3,21.1,23.9,19.33644816,22.5,1,7869.608231,10243.72496
1/17/17 9:45,-0.15,21.1,23.9,19.5341287,22.5,1,9389.696374,11733.8131
1/17/17 10:00,0,21.1,23.9,20.06777152,22.5,1,9002.057594,11316.17432
1/17/17 10:15,0,21.1,23.9,20.43380536,22.5,1,9278.379639,11592.49637
1/17/17 10:30,0,21.1,23.9,20.84003306,22.5,1,9389.696374,11703.8131
1/17/17 10:45,0,21.1,23.9,21.21693567,22.5,1,9389.696374,11703.8131
1/17/17 11:00,0,21.1,23.9,21.55373855,22.5,1,6784.22469,9098.34142
1/17/17 11:15,0,21.1,23.9,21.4968573,22.5,1,9389.696374,11703.8131
1/17/17 11:30,0,21.1,23.9,21.99264484,22.5,1,9389.696374,11703.8131
1/17/17 11:45,0,21.1,23.9,22.29633789,22.5,1,9389.696374,11703.8131
1/17/17 12:00,0,21.1,23.9,22.56573893,22.5,1,5190.898119,7505.014849
1/17/17 12:15,0.125,21.1,23.9,22.2971436,22.5,1,0,2289.11673
1/17/17 12:30,0.25,21.1,23.9,21.4813854,22.5,1,6715.046693,8979.163423
1/17/17 12:45,0.375,21.1,23.9,21.92413419,22.5,1,9389.696374,11628.8131
1/17/17 13:00,0.5,21.1,23.9,22.625664,22.5,1,0,2214.11673
1/17/17 13:15,0.65,21.1,23.9,21.67805593,22.5,1,0,2184.11673
1/17/17 13:30,0.8,21.1,23.9,21.43612954,22.5,1,9385.024639,11539.14137
1/17/17 13:45,0.95,21.1,23.9,22.63406652,22.5,1,9389.696374,11513.8131
1/17/17 14:00,1.1,21.1,23.9,23.11301663,22.5,1,0,2094.11673
1/17/17 14:15,1.1,21.1,23.9,21.86340356,22.5,1,0,2094.11673
1/17/17 14:30,1.1,21.1,23.9,21.67417017,22.5,1,9389.696374,11483.8131
1/17/17 14:45,1.1,21.1,23.9,22.88646618,22.5,1,9389.696374,11483.8131
1/17/17 15:00,1.1,21.1,23.9,23.32748858,22.5,1,0,2094.11673
1/17/17 15:15,1.1,21.1,23.9,22.03372743,22.5,1,0,2094.11673
1/17/17 15:30,1.1,21.1,23.9,21.77323585,22.5,1,9389.696374,11483.8131
1/17/17 15:45,1.1,21.1,23.9,22.9150872,22.5,1,9389.696374,11483.8131
1/17/17 16:00,1.1,21.1,23.9,23.38711923,22.5,1,0,2094.11673
1/17/17 16:15,1.1,21.1,23.9,22.01903609,22.5,1,0,2094.11673
1/17/17 16:30,1.1,21.1,23.9,21.72880484,22.5,1,9389.696374,11483.8131
1/17/17 16:45,1.1,21.1,23.9,22.84795055,22.5,1,9389.696374,11483.8131
1/17/17 17:00,1.1,21.1,23.9,23.31332585,22.5,1,0,2094.11673
1/17/17 17:15,1.1,21.1,23.9,21.94814048,22.5,1,0,2094.11673
1/17/17 17:30,1.1,21.1,23.9,21.64944913,22.5,1,539.9679299,2634.08466
1/17/17 17:45,1.1,21.1,23.9,21.51521963,22.5,1,0,2094.11673
1/17/17 18:00,1.1,21.1,23.9,21.34353403,22.5,1,1826.522122,3920.638852
1/17/17 18:15,1.1,12.8,40,21.40193555,12.8,0,766.7933741,1609.790964
1/17/17 18:30,1.1,12.8,40,20.16666421,12.8,0,279.4103197,1122.407909
1/17/17 18:45,1.1,12.8,40,19.20612736,12.8,0,2858.178175,3701.175765
1/17/17 19:00,1.1,12.8,40,18.91304836,12.8,0,4711.882909,5554.880499
1/17/17 19:15,1.1,12.8,40,18.88521767,12.8,0,2010.751742,2853.749332
1/17/17 19:30,1.1,12.8,40,18.30034155,12.8,0,114.5264831,957.5240728
1/17/17 19:45,1.1,12.8,40,17.56746321,12.8,0,1618.871349,2461.868938
1/17/17 20:00,1.1,12.8,40,17.30523948,12.8,0,475.8730549,1318.870645
1/17/17 20:15,1.225,12.8,40,16.84607877,12.8,0,0,817.9975896
1/17/17 20:30,1.35,12.8,40,16.42910046,12.8,0,0,792.9975896
1/17/17 20:45,1.475,12.8,40,16.09569605,12.8,0,395.5052341,1163.502824
1/17/17 21:00,1.6,12.8,40,15.92790532,12.8,0,0,742.9975896
1/17/17 21:15,1.475,12.8,40,15.71543844,12.8,0,0,767.9975896
1/17/17 21:30,1.35,12.8,40,15.50654939,12.8,0,0,792.9975896
1/17/17 21:45,1.225,12.8,40,15.30269884,12.8,0,0,817.9975896
1/17/17 22:00,1.1,12.8,40,15.10731521,12.8,0,0,842.9975896
1/17/17 22:15,1.225,12.8,40,14.92049017,12.8,0,0,817.9975896
1/17/17 22:30,1.35,12.8,40,14.77140329,12.8,0,0,792.9975896
1/17/17 22:45,1.475,12.8,40,14.64214151,12.8,0,228.7212222,996.7188118
1/17/17 23:00,1.6,12.8,40,14.55149796,12.8,0,0,742.9975896
1/17/17 23:15,1.6,12.8,40,14.44553793,12.8,0,0,742.9975896
1/17/17 23:30,1.6,12.8,40,14.33844366,12.8,0,0,742.9975896
1/17/17 23:45,1.6,12.8,40,14.23697186,12.8,0,0,742.9975896
1/18/17 0:00,1.6,12.8,40,14.14064484,12.8,0,0,742.9975896
1/18/17 0:15,1.6,12.8,40,14.04837882,12.8,0,0,742.9975896
1/18/17 0:30,1.6,12.8,40,13.95446031,12.8,0,1193.544526,1936.542116
1/18/17 0:45,1.6,12.8,40,13.98949722,12.8,0,0,742.9975896
1/18/17 1:00,1.6,12.8,40,13.86554796,12.8,0,0,742.9975896
1/18/17 1:15,1.75,12.8,40,13.73455307,12.8,0,0,712.9975896
1/18/17 1:30,1.9,12.8,40,13.6500664,12.8,0,0,682.9975896
1/18/17 1:45,2.05,12.8,40,13.59054778,12.8,0,0,662.9975896
1/18/17 2:00,2.2,12.8,40,13.54300552,12.8,0,0,662.9975896
1/18/17 2:15,2.2,12.8,40,13.50520259,12.8,0,1062.606135,1725.603725
1/18/17 2:30,2.2,12.8,40,13.57461329,12.8,0,0,662.9975896
1/18/17 2:45,2.2,12.8,40,13.4898579,12.8,0,0,662.9975896
1/18/17 3:00,2.2,12.8,40,13.40405853,12.8,0,0,662.9975896
1/18/17 3:15,2.2,12.8,40,13.34327393,12.8,0,0,662.9975896
1/18/17 3:30,2.2,12.8,40,13.28856714,12.8,0,0,662.9975896
1/18/17 3:45,2.2,12.8,40,13.23451857,12.8,0,183.8650558,846.8626454
1/18/17 4:00,2.2,12.8,40,13.20250015,12.8,0,0,662.9975896
1/18/17 4:15,2.2,12.8,40,13.14863541,12.8,0,1831.519905,2494.517494
1/18/17 4:30,2.2,12.8,40,13.29810402,12.8,0,0,662.9975896
1/18/17 4:45,2.2,12.8,40,13.20258405,12.8,0,1059.786457,1722.784047
1/18/17 5:00,2.2,12.8,40,13.22429506,12.8,0,0,662.9975896
1/18/17 5:15,2.2,12.8,40,13.14876788,12.8,0,0,662.9975896
1/18/17 5:30,2.2,12.8,40,13.07717109,12.8,0,0,662.9975896
1/18/17 5:45,2.2,12.8,40,13.02709348,12.8,0,7535.632267,8198.629856
1/18/17 6:00,2.2,12.8,40,14.15088304,12.8,0,7973.618405,8636.615995
1/18/17 6:15,1.925,12.8,40,14.62887929,12.8,0,9059.738675,9737.736264
1/18/17 6:30,1.65,12.8,40,15.10219022,12.8,0,6820.102037,7553.099627
1/18/17 6:45,1.375,12.8,40,15.13526959,12.8,0,7376.084103,8164.081692
1/18/17 7:00,1.1,12.8,40,15.28081345,12.8,0,4797.486213,5640.483803
1/18/17 7:15,1.1,21.1,23.9,15.16796891,12.8,0,4810.208115,5653.205704
1/18/17 7:30,1.1,21.1,23.9,15.11438761,12.8,0,8716.381229,9559.378818
1/18/17 7:45,1.1,21.1,23.9,15.61412519,12.8,0,5716.776325,6559.773915
1/18/17 8:00,1.1,21.1,23.9,15.59065697,12.8,0,7629.040493,8472.038083
1/18/17 8:15,1.225,21.1,23.9,15.76604314,22.5,1,8749.482803,10818.59953
1/18/17 8:30,1.35,21.1,23.9,17.31824099,22.5,1,9389.696374,11433.8131
1/18/17 8:45,1.475,21.1,23.9,18.48462809,22.5,1,9389.696374,11408.8131
1/18/17 9:00,1.6,21.1,23.9,19.29209749,22.5,1,9389.696374,11383.8131
1/18/17 9:15,1.75,21.1,23.9,19.89873663,22.5,1,8631.879942,10595.99667
1/18/17 9:30,1.9,21.1,23.9,20.30369665,22.5,1,9210.325881,11144.44261
1/18/17 9:45,2.05,21.1,23.9,20.78792711,22.5,1,6497.257296,8411.374026
1/18/17 10:00,2.2,21.1,23.9,20.82387843,22.5,1,9283.593295,11197.71003
1/18/17 10:15,2.475,21.1,23.9,21.4629159,22.5,1,9389.696374,11303.8131
1/18/17 10:30,2.75,21.1,23.9,21.91259239,22.5,1,9389.696374,11303.8131
1/18/17 10:45,3.025,21.1,23.9,22.316704,22.5,1,4534.981569,6449.098299
1/18/17 11:00,3.3,21.1,23.9,22.34249199,22.5,1,0,1914.11673
1/18/17 11:15,3.575,21.1,23.9,22.2518051,22.5,1,0,1914.11673
1/18/17 11:30,3.85,21.1,23.9,22.68027848,22.5,1,0,2024.714634
1/18/17 11:45,4.125,21.1,23.9,23.18079695,22.5,1,0,181.8983897
1/18/17 12:00,4.4,21.1,23.9,23.79290318,22.5,1,0,181.8983897
1/18/17 12:15,5.1,21.1,23.9,23.8968334,22.5,1,0,181.8983897
1/18/17 12:30,5.8,21.1,23.9,23.90067401,22.5,1,0,181.8983897
1/18/17 12:45,6.5,21.1,23.9,23.90142337,22.5,1,0,181.8983897
1/18/17 13:00,7.2,21.1,23.9,23.90198031,22.5,1,0,181.8983897
1/18/17 13:15,7.9,21.1,23.9,23.90248872,22.5,1,0,181.8983897
1/18/17 13:30,8.6,21.1,23.9,23.90256426,22.5,1,0,181.8983897
1/18/17 13:45,9.3,21.1,23.9,23.90252241,22.5,1,0,181.8983897
1/18/17 14:00,10,21.1,23.9,23.90251016,22.5,1,0,199.88941
1/18/17 14:15,10.4,21.1,23.9,23.90260105,22.5,1,0,220.0275835
1/18/17 14:30,10.8,21.1,23.9,23.9031146,22.5,1,0,242.3220788
1/18/17 14:45,11.2,21.1,23.9,23.90364787,22.5,1,0,263.3179622
1/18/17 15:00,11.6,21.1,23.9,23.90398448,22.5,1,0,283.0827147
1/18/17 15:15,11.75,21.1,23.9,23.90420674,22.5,1,0,290.8676734
1/18/17 15:30,11.9,21.1,23.9,23.90368034,22.5,1,0,296.7029601
1/18/17 15:45,12.05,21.1,23.9,23.90323577,22.5,1,0,271.6924596
1/18/17 16:00,12.2,21.1,23.9,23.90288088,22.5,1,0,235.6554328
1/18/17 16:15,11.775,21.1,23.9,23.90264578,22.5,1,0,188.224448
1/18/17 16:30,11.35,21.1,23.9,23.90214052,22.5,1,0,181.8983897
1/18/17 16:45,10.925,21.1,23.9,23.90189107,22.5,1,0,181.8983897
1/18/17 17:00,10.5,21.1,23.9,23.90196638,22.5,1,0,181.8983897
1/18/17 17:15,10.375,21.1,23.9,23.89791211,22.5,1,0,181.8983897
1/18/17 17:30,10.25,21.1,23.9,23.85795826,22.5,1,0,181.8983897
1/18/17 17:45,10.125,21.1,23.9,23.71210506,22.5,1,0,181.8983897
1/18/17 18:00,10,21.1,23.9,23.53637984,22.5,1,0,181.8983897
1/18/17 18:15,9.85,12.8,40,23.37109568,12.8,0,0,181.8983897
1/18/17 18:30,9.7,12.8,40,21.93319429,12.8,0,0,181.8983897
1/18/17 18:45,9.55,12.8,40,20.67430902,12.8,0,0,181.8983897
1/18/17 19:00,9.4,12.8,40,20.07609336,12.8,0,0,181.8983897
1/18/17 19:15,8.85,12.8,40,19.50944387,12.8,0,0,181.8983897
1/18/17 19:30,8.3,12.8,40,18.98195853,12.8,0,0,181.8983897
1/18/17 19:45,7.75,12.8,40,18.53465935,12.8,0,0,181.8983897
1/18/17 20:00,7.2,12.8,40,18.10772793,12.8,0,0,181.8983897
1/18/17 20:15,7.325,12.8,40,17.71041808,12.8,0,0,181.8983897
1/18/17 20:30,7.45,12.8,40,17.35658507,12.8,0,0,181.8983897
1/18/17 20:45,7.575,12.8,40,17.0973335,12.8,0,0,181.8983897
1/18/17 21:00,7.7,12.8,40,16.86871279,12.8,0,0,181.8983897
1/18/17 21:15,7.425,12.8,40,16.6825531,12.8,0,0,181.8983897
1/18/17 21:30,7.15,12.8,40,16.52553379,12.8,0,0,181.8983897
1/18/17 21:45,6.875,12.8,40,16.33739278,12.8,0,0,181.8983897
1/18/17 22:00,6.6,12.8,40,16.20101321,12.8,0,0,181.8983897
1/18/17 22:15,6.325,12.8,40,15.98593568,12.8,0,0,181.8983897
1/18/17 22:30,6.05,12.8,40,15.83758971,12.8,0,0,181.8983897
1/18/17 22:45,5.775,12.8,40,15.63888254,12.8,0,0,181.8983897
1/18/17 23:00,5.5,12.8,40,15.48082743,12.8,0,0,181.8983897
1/18/17 23:15,5.375,12.8,40,15.34709824,12.8,0,0,181.8983897
1/18/17 23:30,5.25,12.8,40,15.23617948,12.8,0,0,181.8983897
1/18/17 23:45,5.125,12.8,40,15.17359859,12.8,0,0,181.8983897
1/19/17 0:00,5,12.8,40,15.0969413,12.8,0,0,181.8983897
1/19/17 0:15,5,12.8,40,15.00116934,12.8,0,0,181.8983897
1/19/17 0:30,5,12.8,40,14.90353757,12.8,0,0,181.8983897
1/19/17 0:45,5,12.8,40,14.82444826,12.8,0,0,181.8983897
1/19/17 1:00,5,12.8,40,14.74544389,12.8,0,0,181.8983897
1/19/17 1:15,5,12.8,40,14.67118232,12.8,0,0,181.8983897
1/19/17 1:30,5,12.8,40,14.60885926,12.8,0,0,181.8983897
1/19/17 1:45,5,12.8,40,14.54312924,12.8,0,0,181.8983897
1/19/17 2:00,5,12.8,40,14.47399897,12.8,0,0,181.8983897
1/19/17 2:15,4.85,12.8,40,14.40430838,12.8,0,0,181.8983897
1/19/17 2:30,4.7,12.8,40,14.32909513,12.8,0,0,181.8983897
1/19/17 2:45,4.55,12.8,40,14.2775503,12.8,0,0,181.8983897
1/19/17 3:00,4.4,12.8,40,14.22639374,12.8,0,0,181.8983897
1/19/17 3:15,4.45,12.8,40,14.16580039,12.8,0,0,181.8983897
1/19/17 3:30,4.5,12.8,40,14.10800933,12.8,0,0,181.8983897
1/19/17 3:45,4.55,12.8,40,14.06688142,12.8,0,0,181.8983897
1/19/17 4:00,4.6,12.8,40,14.02933414,12.8,0,0,181.8983897
1/19/17 4:15,4.625,12.8,40,13.99245054,12.8,0,0,181.8983897
1/19/17 4:30,4.65,12.8,40,13.95680892,12.8,0,0,181.8983897
1/19/17 4:45,4.675,12.8,40,13.91850677,12.8,0,0,181.8983897
1/19/17 5:00,4.7,12.8,40,13.87867248,12.8,0,0,181.8983897
1/19/17 5:15,4.775,12.8,40,13.83839514,12.8,0,0,181.8983897
1/19/17 5:30,4.85,12.8,40,13.80082114,12.8,0,0,181.8983897
1/19/17 5:45,4.925,12.8,40,13.76664231,12.8,0,155.2421564,429.1352123
1/19/17 6:00,5,12.8,40,13.79360552,12.8,0,5108.860084,5771.857673
1/19/17 6:15,5.125,12.8,40,14.64841856,12.8,0,4621.385908,5284.383497
1/19/17 6:30,5.25,12.8,40,14.91533347,12.8,0,8250.492838,8913.490428
1/19/17 6:45,5.375,12.8,40,15.62195935,12.8,0,8222.317711,8885.3153
1/19/17 7:00,5.5,12.8,40,16.07054114,12.8,0,7208.731419,7871.729008
1/19/17 7:15,5.375,21.1,23.9,16.28698127,12.8,0,9253.992649,9916.990238
1/19/17 7:30,5.25,21.1,23.9,16.73871735,12.8,0,5725.190943,6388.188533
1/19/17 7:45,5.125,21.1,23.9,16.68944037,12.8,0,3843.180576,4506.178166
1/19/17 8:00,5,21.1,23.9,16.49511467,12.8,0,7388.314913,8051.312503
1/19/17 8:15,5.4,21.1,23.9,16.87672579,22.5,1,9389.696374,11303.8131
1/19/17 8:30,5.8,21.1,23.9,18.7850729,22.5,1,8200.726585,10114.84331
1/19/17 8:45,6.2,21.1,23.9,19.78680579,22.5,1,9389.696374,11303.8131
1/19/17 9:00,6.6,21.1,23.9,20.94353485,22.5,1,7655.373125,9569.489855
1/19/17 9:15,6.875,21.1,23.9,21.52509166,22.5,1,9179.732282,11093.84901
1/19/17 9:30,7.15,21.1,23.9,22.50236837,22.5,1,2564.994094,4479.110824
1/19/17 9:45,7.425,21.1,23.9,22.22685217,22.5,1,0,181.8983897
1/19/17 10:00,7.7,21.1,23.9,22.12307869,22.5,1,0,181.8983897
1/19/17 10:15,8.125,21.1,23.9,22.19773103,22.5,1,0,181.8983897
1/19/17 10:30,8.55,21.1,23.9,22.33442296,22.5,1,0,181.8983897
1/19/17 10:45,8.975,21.1,23.9,22.53399658,22.5,1,0,181.8983897
1/19/17 11:00,9.4,21.1,23.9,22.86742363,22.5,1,0,181.8983897
1/19/17 11:15,9.95,21.1,23.9,23.19689741,22.5,1,0,181.8983897
1/19/17 11:30,10.5,21.1,23.9,23.55620467,22.5,1,0,181.8983897
1/19/17 11:45,11.05,21.1,23.9,23.89544892,22.5,1,0,181.8983897
1/19/17 12:00,11.6,21.1,23.9,23.90160252,22.5,1,0,181.8983897
1/19/17 12:15,12.15,21.1,23.9,23.90253377,22.5,1,0,181.8983897
1/19/17 12:30,12.7,21.1,23.9,23.90289599,22.5,1,0,181.8983897
1/19/17 12:45,13.25,21.1,23.9,23.90313596,22.5,1,0,181.8983897
1/19/17 13:00,13.8,21.1,23.9,23.90343308,22.5,1,0,181.8983897
1/19/17 13:15,13.8,21.1,23.9,23.90358093,22.5,1,0,181.8983897
1/19/17 13:30,13.8,21.1,23.9,23.90342143,22.5,1,0,181.8983897
1/19/17 13:45,13.8,21.1,23.9,23.90313924,22.5,1,0,181.8983897
1/19/17 14:00,13.8,21.1,23.9,23.90311432,22.5,1,0,181.8983897
1/19/17 14:15,13.8,21.1,23.9,23.90315903,22.5,1,0,181.8983897
1/19/17 14:30,13.8,21.1,23.9,23.9032135,22.5,1,0,181.8983897
1/19/17 14:45,13.8,21.1,23.9,23.90325382,22.5,1,0,181.8983897
1/19/17 15:00,13.8,21.1,23.9,23.90322192,22.5,1,0,181.8983897
1/19/17 15:15,13.675,21.1,23.9,23.90317098,22.5,1,0,181.8983897
1/19/17 15:30,13.55,21.1,23.9,23.90300597,22.5,1,0,181.8983897
1/19/17 15:45,13.425,21.1,23.9,23.9028562,22.5,1,0,181.8983897
1/19/17 16:00,13.3,21.1,23.9,23.90289282,22.5,1,0,181.8983897
1/19/17 16:15,13.025,21.1,23.9,23.90305733,22.5,1,0,181.8983897
1/19/17 16:30,12.75,21.1,23.9,23.90312761,22.5,1,0,181.8983897
1/19/17 16:45,12.475,21.1,23.9,23.90318071,22.5,1,0,181.8983897
1/19/17 17:00,12.2,21.1,23.9,23.89731154,22.5,1,0,181.8983897
1/19/17 17:15,11.775,21.1,23.9,23.87891239,22.5,1,0,181.8983897
1/19/17 17:30,11.35,21.1,23.9,23.66183881,22.5,1,0,181.8983897
1/19/17 17:45,10.925,21.1,23.9,23.40682388,22.5,1,0,181.8983897
1/19/17 18:00,10.5,21.1,23.9,23.19040908,22.5,1,0,181.8983897
1/19/17 18:15,10.225,12.8,40,22.99578095,12.8,0,0,181.8983897
1/19/17 18:30,9.95,12.8,40,21.60342511,12.8,0,0,181.8983897
1/19/17 18:45,9.675,12.8,40,20.29529749,12.8,0,0,181.8983897
1/19/17 19:00,9.4,12.8,40,19.61547623,12.8,0,0,181.8983897
1/19/17 19:15,8.975,12.8,40,19.01320883,12.8,0,0,181.8983897
1/19/17 19:30,8.55,12.8,40,18.52947221,12.8,0,0,181.8983897
1/19/17 19:45,8.125,12.8,40,18.10194651,12.8,0,0,181.8983897
1/19/17 20:00,7.7,12.8,40,17.6591433,12.8,0,0,181.8983897
1/19/17 20:15,7.575,12.8,40,17.26124378,12.8,0,0,181.8983897
1/19/17 20:30,7.45,12.8,40,16.919956,12.8,0,0,181.8983897
1/19/17 20:45,7.325,12.8,40,16.6113135,12.8,0,0,181.8983897
1/19/17 21:00,7.2,12.8,40,16.32032843,12.8,0,0,181.8983897
1/19/17 21:15,7.05,12.8,40,16.12221242,12.8,0,0,181.8983897
1/19/17 21:30,6.9,12.8,40,15.90350744,12.8,0,0,181.8983897
1/19/17 21:45,6.75,12.8,40,15.72887281,12.8,0,0,181.8983897
1/19/17 22:00,6.6,12.8,40,15.53344604,12.8,0,0,181.8983897
1/19/17 22:15,6.75,12.8,40,15.42399264,12.8,0,0,181.8983897
1/19/17 22:30,6.9,12.8,40,15.29979865,12.8,0,0,181.8983897
1/19/17 22:45,7.05,12.8,40,15.17733693,12.8,0,0,181.8983897
1/19/17 23:00,7.2,12.8,40,15.07201365,12.8,0,0,181.8983897
1/19/17 23:15,7.2,12.8,40,14.99030371,12.8,0,0,181.8983897
1/19/17 23:30,7.2,12.8,40,14.9234077,12.8,0,0,181.8983897
1/19/17 23:45,7.2,12.8,40,14.86630452,12.8,0,0,181.8983897
1/20/17 0:00,7.2,12.8,40,14.84848483,12.8,0,0,181.8983897
1/20/17 0:15,7.05,12.8,40,14.80970687,12.8,0,0,181.8983897
1/20/17 0:30,6.9,12.8,40,14.74896652,12.8,0,0,181.8983897
1/20/17 0:45,6.75,12.8,40,14.69796008,12.8,0,0,181.8983897
1/20/17 1:00,6.6,12.8,40,14.63173682,12.8,0,0,181.8983897
1/20/17 1:15,6.75,12.8,40,14.5792973,12.8,0,0,181.8983897
1/20/17 1:30,6.9,12.8,40,14.52375513,12.8,0,0,181.8983897
1/20/17 1:45,7.05,12.8,40,14.49393801,12.8,0,0,181.8983897
1/20/17 2:00,7.2,12.8,40,14.46052345,12.8,0,0,181.8983897
1/20/17 2:15,7.05,12.8,40,14.43391103,12.8,0,0,181.8983897
1/20/17 2:30,6.9,12.8,40,14.39846102,12.8,0,0,181.8983897
1/20/17 2:45,6.75,12.8,40,14.4173899,12.8,0,0,181.8983897
1/20/17 3:00,6.6,12.8,40,14.40644907,12.8,0,0,181.8983897
1/20/17 3:15,6.6,12.8,40,14.35588735,12.8,0,0,181.8983897
1/20/17 3:30,6.6,12.8,40,14.29729306,12.8,0,0,181.8983897
1/20/17 3:45,6.6,12.8,40,14.24521759,12.8,0,0,181.8983897
1/20/17 4:00,6.6,12.8,40,14.18661906,12.8,0,0,181.8983897
1/20/17 4:15,6.6,12.8,40,14.18790908,12.8,0,0,181.8983897
1/20/17 4:30,6.6,12.8,40,14.17222929,12.8,0,0,181.8983897
1/20/17 4:45,6.6,12.8,40,14.13016516,12.8,0,0,181.8983897
1/20/17 5:00,6.6,12.8,40,14.09078287,12.8,0,0,181.8983897
1/20/17 5:15,6.325,12.8,40,14.07063492,12.8,0,0,181.8983897
1/20/17 5:30,6.05,12.8,40,14.02446022,12.8,0,0,181.8983897
1/20/17 5:45,5.775,12.8,40,13.99942126,12.8,0,0,181.8983897
1/20/17 6:00,5.5,12.8,40,13.94255446,12.8,0,156.9802401,338.8786298
1/20/17 6:15,5.375,12.8,40,13.96669253,12.8,0,4892.846725,5555.844315
1/20/17 6:30,5.25,12.8,40,14.78641207,12.8,0,5505.805574,6168.803164
1/20/17 6:45,5.125,12.8,40,15.15602382,12.8,0,7952.079721,8615.077311
1/20/17 7:00,5,12.8,40,15.74280601,12.8,0,6585.812811,7248.810401
1/20/17 7:15,4.575,21.1,23.9,15.92522584,12.8,0,8369.241532,9032.239121
1/20/17 7:30,4.15,21.1,23.9,16.2992298,12.8,0,7061.903953,7724.901543
1/20/17 7:45,3.725,21.1,23.9,16.40256537,12.8,0,7927.204702,8590.202292
1/20/17 8:00,3.3,21.1,23.9,16.56289081,12.8,0,9389.696374,10052.69396
1/20/17 8:15,3.025,21.1,23.9,16.84248965,22.5,1,7942.220664,9856.337394
1/20/17 8:30,2.75,21.1,23.9,18.07989551,22.5,1,9389.696374,11303.8131
1/20/17 8:45,2.475,21.1,23.9,19.22727885,22.5,1,9389.696374,11303.8131
1/20/17 9:00,2.2,21.1,23.9,19.92433808,22.5,1,9389.696374,11303.8131
1/20/17 9:15,2.025,21.1,23.9,20.48072631,22.5,1,8379.664041,10293.78077
1/20/17 9:30,1.85,21.1,23.9,20.66863904,22.5,1,9389.696374,11333.8131
1/20/17 9:45,1.675,21.1,23.9,21.03439034,22.5,1,9389.696374,11368.8131
1/20/17 10:00,1.5,21.1,23.9,21.28923944,22.5,1,5361.538087,7375.654817
1/20/17 10:15,1.4,21.1,23.9,20.91868764,22.5,1,4843.984208,6878.100938
1/20/17 10:30,1.3,21.1,23.9,20.86465349,22.5,1,9389.696374,11443.8131
1/20/17 10:45,1.2,21.1,23.9,21.57063892,22.5,1,9389.696374,11463.8131
1/20/17 11:00,1.1,21.1,23.9,21.95768454,22.5,1,0,2094.11673
1/20/17 11:15,1.1,21.1,23.9,20.99454714,22.5,1,882.7567323,2976.873462
1/20/17 11:30,1.1,21.1,23.9,20.83993079,22.5,1,9389.696374,11483.8131
1/20/17 11:45,1.1,21.1,23.9,22.01145701,22.5,1,9389.696374,11483.8131
1/20/17 12:00,1.1,21.1,23.9,22.49468745,22.5,1,353.2254311,2447.342161
1/20/17 12:15,1.1,21.1,23.9,21.53748749,22.5,1,2984.394081,5078.510811
1/20/17 12:30,1.1,21.1,23.9,21.5454894,22.5,1,943.2226676,3037.339398
1/20/17 12:45,1.1,21.1,23.9,21.40428824,22.5,1,992.6706555,3086.787385
1/20/17 13:00,1.1,21.1,23.9,21.30781582,22.5,1,3888.560395,5982.677125
1/20/17 13:15,1.1,21.1,23.9,21.55908021,22.5,1,6887.827144,8981.943874
1/20/17 13:30,1.1,21.1,23.9,22.128906,22.5,1,961.8318889,3055.948619
1/20/17 13:45,1.1,21.1,23.9,21.72862234,22.5,1,0,2094.11673
1/20/17 14:00,1.1,21.1,23.9,21.37690051,22.5,1,0,2094.11673
1/20/17 14:15,1.1,21.1,23.9,21.25542781,22.5,1,9378.635034,11472.75176
1/20/17 14:30,1.1,21.1,23.9,22.47244748,22.5,1,9389.696374,11483.8131
1/20/17 14:45,1.1,21.1,23.9,22.94793913,22.5,1,0,2094.11673
1/20/17 15:00,1.1,21.1,23.9,21.84354488,22.5,1,0,2094.11673
1/20/17 15:15,1.225,21.1,23.9,21.51485259,22.5,1,1306.399434,3375.516164
1/20/17 15:30,1.35,21.1,23.9,21.53236345,22.5,1,9389.696374,11433.8131
1/20/17 15:45,1.475,21.1,23.9,22.62364135,22.5,1,8049.502465,10068.61919
1/20/17 16:00,1.6,21.1,23.9,22.82424243,22.5,1,0,1994.11673
1/20/17 16:15,1.475,21.1,23.9,21.82243819,22.5,1,0,2019.11673
1/20/17 16:30,1.35,21.1,23.9,21.49175454,22.5,1,1630.927433,3675.044163
1/20/17 16:45,1.225,21.1,23.9,21.52561601,22.5,1,6284.196753,8353.313483
1/20/17 17:00,1.1,21.1,23.9,22.0536511,22.5,1,4588.300451,6682.417181
1/20/17 17:15,1.1,21.1,23.9,22.03080963,22.5,1,0,2094.11673
1/20/17 17:30,1.1,21.1,23.9,21.37609251,22.5,1,297.8834596,2392.00019
1/20/17 17:45,1.1,21.1,23.9,21.15666938,22.5,1,0,2094.11673
1/20/17 18:00,1.1,21.1,23.9,20.9623288,22.5,1,0,2094.11673
1/20/17 18:15,1.1,12.8,40,20.8189838,12.8,0,983.6304169,1826.628007
1/20/17 18:30,1.1,12.8,40,19.67525644,12.8,0,113.831683,956.8292726
1/20/17 18:45,1.1,12.8,40,18.81669807,12.8,0,990.2037425,1833.201332
1/20/17 19:00,1.1,12.8,40,18.18152283,12.8,0,453.5605929,1296.558183
1/20/17 19:15,1.1,12.8,40,17.57147627,12.8,0,161.2375497,1004.235139
1/20/17 19:30,1.1,12.8,40,17.09478249,12.8,0,308.4379187,1151.435508
1/20/17 19:45,1.1,12.8,40,16.70601203,12.8,0,619.3210725,1462.318662
1/20/17 20:00,1.1,12.8,40,16.39406789,12.8,0,0,842.9975896
1/20/17 20:15,0.95,12.8,40,16.00678044,12.8,0,477.9896711,1350.987261
1/20/17 20:30,0.8,12.8,40,15.75064921,12.8,0,0,902.9975896
1/20/17 20:45,0.65,12.8,40,15.41365444,12.8,0,0,932.9975896
1/20/17 21:00,0.5,12.8,40,15.12630437,12.8,0,0,962.9975896
1/20/17 21:15,0.5,12.8,40,14.92153047,12.8,0,0,962.9975896
1/20/17 21:30,0.5,12.8,40,14.72239847,12.8,0,0,962.9975896
1/20/17 21:45,0.5,12.8,40,14.53609695,12.8,0,0,962.9975896
1/20/17 22:00,0.5,12.8,40,14.35427794,12.8,0,0,962.9975896
1/20/17 22:15,0.375,12.8,40,14.18262431,12.8,0,1264.498369,2252.495958
1/20/17 22:30,0.25,12.8,40,14.15078205,12.8,0,0,1012.99759
1/20/17 22:45,0.125,12.8,40,13.95747564,12.8,0,0,1037.99759
1/20/17 23:00,0,12.8,40,13.76213152,12.8,0,0,1062.99759
1/20/17 23:15,0.125,12.8,40,13.59973718,12.8,0,0,1037.99759
1/20/17 23:30,0.25,12.8,40,13.45926475,12.8,0,0,1012.99759
1/20/17 23:45,0.375,12.8,40,13.33644308,12.8,0,0,987.9975896
1/21/17 0:00,0.5,12.8,40,13.22505647,12.8,0,512.8396775,1475.837267
1/21/17 0:15,0.5,12.8,40,13.1848211,12.8,0,0,962.9975896
1/21/17 0:30,0.5,12.8,40,13.08121744,12.8,0,406.9598199,1369.95741
1/21/17 0:45,0.5,12.8,40,13.01796243,12.8,0,0,962.9975896
1/21/17 1:00,0.5,12.8,40,12.91616224,12.8,0,1121.085349,2084.082938
1/21/17 1:15,0.425,12.8,40,12.93996109,12.8,0,0,977.9975896
1/21/17 1:30,0.35,12.8,40,12.82278173,12.8,0,0,992.9975896
1/21/17 1:45,0.275,12.8,40,12.70049233,12.8,0,392.4769639,1400.474553
1/21/17 2:00,0.2,12.8,40,12.64668998,12.8,0,0,1022.99759
1/21/17 2:15,0.15,12.8,40,12.55189628,12.8,0,1134.329381,2167.326971
1/21/17 2:30,0.1,12.8,40,12.57969173,12.8,0,0,1042.99759
1/21/17 2:45,0.05,12.8,40,12.46759596,12.8,0,659.6116433,1712.609233
1/21/17 3:00,0,12.8,40,12.42433597,12.8,0,0,1062.99759
1/21/17 3:15,-0.15,12.8,40,12.32238927,12.8,0,0,1092.99759
1/21/17 3:30,-0.3,12.8,40,12.21849188,12.8,0,0,1122.99759
1/21/17 3:45,-0.45,12.8,40,12.12764348,12.8,0,1272.930608,2425.928198
1/21/17 4:00,-0.6,12.8,40,12.17990785,12.8,0,635.2360583,1818.233648
1/21/17 4:15,-0.6,12.8,40,12.12925862,12.8,0,0,1182.99759
1/21/17 4:30,-0.6,12.8,40,11.99861762,12.8,0,0,1182.99759
1/21/17 4:45,-0.6,12.8,40,11.89769612,12.8,0,430.9186385,1613.916228
1/21/17 5:00,-0.6,12.8,40,11.86851591,12.8,0,0,1182.99759
1/21/17 5:15,-0.75,12.8,40,11.79083012,12.8,0,0,1212.99759
1/21/17 5:30,-0.9,12.8,40,11.70577101,12.8,0,0,1242.99759
1/21/17 5:45,-1.05,12.8,40,11.62858492,12.8,0,7446.260391,8719.257981
1/21/17 6:00,-1.2,12.8,40,12.69173676,12.8,0,6526.540125,7829.537715
1/21/17 6:15,-1.325,12.8,40,12.95447632,12.8,0,5277.578412,6605.576002
1/21/17 6:30,-1.45,12.8,40,13.03194057,12.8,0,9389.696374,10742.69396
1/21/17 6:45,-1.575,12.8,40,13.61886661,12.8,0,5751.942008,7129.939598
1/21/17 7:00,-1.7,12.8,40,13.58270664,12.8,0,8316.752899,9719.750489
1/21/17 7:15,-1.7,21.1,23.9,13.81336531,12.8,0,5957.363493,7360.361082
1/21/17 7:30,-1.7,21.1,23.9,13.80399828,12.8,0,6883.488222,8286.485812
1/21/17 7:45,-1.7,21.1,23.9,13.87721798,12.8,0,7806.288744,9209.286334
1/21/17 8:00,-1.7,21.1,23.9,14.06202299,12.8,0,8842.647179,10245.64477
1/21/17 8:15,-1.7,21.1,23.9,14.31686202,22.5,1,9389.696374,12043.8131
1/21/17 8:30,-1.7,21.1,23.9,15.86001381,22.5,1,4661.166084,7315.282813
1/21/17 8:45,-1.7,21.1,23.9,16.05955478,22.5,1,9389.696374,12043.8131
1/21/17 9:00,-1.7,21.1,23.9,17.22596272,22.5,1,9193.223075,11847.33981
1/21/17 9:15,-1.85,21.1,23.9,17.88452119,22.5,1,9389.696374,12073.8131
1/21/17 9:30,-2,21.1,23.9,18.48592887,22.5,1,9389.696374,12103.8131
1/21/17 9:45,-2.15,21.1,23.9,18.87309712,22.5,1,9389.696374,12133.8131
1/21/17 10:00,-2.3,21.1,23.9,19.24368679,22.5,1,9389.696374,12163.8131
1/21/17 10:15,-2.3,21.1,23.9,19.59941955,22.5,1,9025.462592,11799.57932
1/21/17 10:30,-2.3,21.1,23.9,19.87160759,22.5,1,9066.122719,11840.23945
1/21/17 10:45,-2.3,21.1,23.9,20.15902329,22.5,1,9389.696374,12163.8131
1/21/17 11:00,-2.3,21.1,23.9,20.4810522,22.5,1,9389.696374,12163.8131
1/21/17 11:15,-2.3,21.1,23.9,20.75547133,22.5,1,9389.696374,12163.8131
1/21/17 11:30,-2.3,21.1,23.9,20.94223244,22.5,1,9061.601895,11835.71862
1/21/17 11:45,-2.3,21.1,23.9,21.10713788,22.5,1,9389.696374,12163.8131
1/21/17 12:00,-2.3,21.1,23.9,21.306511,22.5,1,7116.763209,9890.879939
1/21/17 12:15,-2.425,21.1,23.9,21.26143863,22.5,1,9354.922656,12154.03939
1/21/17 12:30,-2.55,21.1,23.9,21.51242592,22.5,1,9389.696374,12213.8131
1/21/17 12:45,-2.675,21.1,23.9,21.72406487,22.5,1,0,2849.11673
1/21/17 13:00,-2.8,21.1,23.9,20.57190303,22.5,1,3854.668923,6728.785653
1/21/17 13:15,-2.8,21.1,23.9,20.71229055,22.5,1,9389.696374,12263.8131
1/21/17 13:30,-2.8,21.1,23.9,21.46512909,22.5,1,9389.696374,12263.8131
1/21/17 13:45,-2.8,21.1,23.9,21.7483969,22.5,1,0,2874.11673
1/21/17 14:00,-2.8,21.1,23.9,20.61174261,22.5,1,2701.478398,5575.595128
1/21/17 14:15,-2.8,21.1,23.9,20.60115407,22.5,1,9389.696374,12263.8131
1/21/17 14:30,-2.8,21.1,23.9,21.49890062,22.5,1,9389.696374,12263.8131
1/21/17 14:45,-2.8,21.1,23.9,21.80226948,22.5,1,6515.922506,9390.039236
1/21/17 15:00,-2.8,21.1,23.9,21.619498,22.5,1,5614.168235,8488.284965
1/21/17 15:15,-2.95,21.1,23.9,21.50447953,22.5,1,7218.631407,10122.74814
1/21/17 15:30,-3.1,21.1,23.9,21.6037968,22.5,1,6381.700351,9315.817081
1/21/17 15:45,-3.25,21.1,23.9,21.55324506,22.5,1,9389.696374,12353.8131
1/21/17 16:00,-3.4,21.1,23.9,21.80271422,22.5,1,9040.278097,12034.39483
1/21/17 16:15,-3.525,21.1,23.9,21.89930156,22.5,1,5299.240485,8318.357215
1/21/17 16:30,-3.65,21.1,23.9,21.43353386,22.5,1,5052.301734,8096.418464
1/21/17 16:45,-3.775,21.1,23.9,21.24380833,22.5,1,9389.696374,12458.8131
1/21/17 17:00,-3.9,21.1,23.9,21.67242196,22.5,1,9389.696374,12483.8131
1/21/17 17:15,-3.9,21.1,23.9,21.79829588,22.5,1,0,3094.11673
1/21/17 17:30,-3.9,21.1,23.9,20.43624618,22.5,1,3260.163637,6354.280367
1/21/17 17:45,-3.9,21.1,23.9,20.39487833,22.5,1,9389.696374,12483.8131
1/21/17 18:00,-3.9,21.1,23.9,21.10236381,22.5,1,0,3094.11673
1/21/17 18:15,-4.05,12.8,40,19.92696768,12.8,0,299.8349755,2172.832565
1/21/17 18:30,-4.2,12.8,40,18.41766038,12.8,0,406.1362701,2309.13386
1/21/17 18:45,-4.35,12.8,40,17.37995448,12.8,0,1657.743507,3590.741097
1/21/17 19:00,-4.5,12.8,40,16.78490727,12.8,0,3759.133032,5722.130621
1/21/17 19:15,-4.5,12.8,40,16.60504631,12.8,0,277.9425835,2240.940173
1/21/17 19:30,-4.5,12.8,40,15.70823423,12.8,0,81.72506126,2044.722651
1/21/17 19:45,-4.5,12.8,40,15.05218876,12.8,0,0,1962.99759
1/21/17 20:00,-4.5,12.8,40,14.49398363,12.8,0,0,1962.99759
1/21/17 20:15,-4.625,12.8,40,14.11089558,12.8,0,0,1987.99759
1/21/17 20:30,-4.75,12.8,40,13.72818375,12.8,0,2301.499528,4314.497117
1/21/17 20:45,-4.875,12.8,40,13.71882196,12.8,0,0,2037.99759
1/21/17 21:00,-5,12.8,40,13.24830655,12.8,0,0,2062.99759
1/21/17 21:15,-5,12.8,40,12.90256563,12.8,0,282.0913448,2345.088934
1/21/17 21:30,-5,12.8,40,12.65396928,12.8,0,807.793536,2870.791126
1/21/17 21:45,-5,12.8,40,12.49309553,12.8,0,0,2062.99759
1/21/17 22:00,-5,12.8,40,12.26863229,12.8,0,345.9886512,2408.986241
1/21/17 22:15,-5,12.8,40,12.08593205,12.8,0,0,2062.99759
1/21/17 22:30,-5,12.8,40,11.90428248,12.8,0,0,2062.99759
1/21/17 22:45,-5,12.8,40,11.73433706,12.8,0,0,2062.99759
1/21/17 23:00,-5,12.8,40,11.57599421,12.8,0,0,2062.99759
1/21/17 23:15,-5,12.8,40,11.42746268,12.8,0,0,2062.99759
1/21/17 23:30,-5,12.8,40,11.28109708,12.8,0,0,2062.99759
1/21/17 23:45,-5,12.8,40,11.13709849,12.8,0,358.337311,2421.334901
1/22/17 0:00,-5,12.8,40,11.03646288,12.8,0,0,2062.99759
1/22/17 0:15,-5.15,12.8,40,10.89746471,12.8,0,586.0614509,2679.059041
1/22/17 0:30,-5.3,12.8,40,10.81703439,12.8,0,521.3588625,2644.356452
1/22/17 0:45,-5.45,12.8,40,10.72513452,12.8,0,0,2152.99759
1/22/17 1:00,-5.6,12.8,40,10.56520126,12.8,0,0,2182.99759
1/22/17 1:15,-5.7,12.8,40,10.41244461,12.8,0,0,2202.99759
1/22/17 1:30,-5.8,12.8,40,10.27852785,12.8,0,0,2222.99759
1/22/17 1:45,-5.9,12.8,40,10.15702701,12.8,0,0,2242.99759
1/22/17 2:00,-6,12.8,40,10.04296109,12.8,0,1513.078942,3776.076532
1/22/17 2:15,-6.05,12.8,40,10.09629448,12.8,0,582.294824,2855.292414
1/22/17 2:30,-6.1,12.8,40,10.01616317,12.8,0,0,2282.99759
1/22/17 2:45,-6.15,12.8,40,9.856181975,12.8,0,0,2292.99759
1/22/17 3:00,-6.2,12.8,40,9.725196203,12.8,0,0,2302.99759
1/22/17 3:15,-6.2,12.8,40,9.62019567,12.8,0,0,2302.99759
1/22/17 3:30,-6.2,12.8,40,9.527098741,12.8,0,0,2302.99759
1/22/17 3:45,-6.2,12.8,40,9.442096499,12.8,0,0,2302.99759
1/22/17 4:00,-6.2,12.8,40,9.364304414,12.8,0,0,2302.99759
1/22/17 4:15,-6.2,12.8,40,9.293103776,12.8,0,0,2302.99759
1/22/17 4:30,-6.2,12.8,40,9.224212781,12.8,0,615.0842966,2918.081886
1/22/17 4:45,-6.2,12.8,40,9.223884446,12.8,0,0,2302.99759
1/22/17 5:00,-6.2,12.8,40,9.146681787,12.8,0,0,2302.99759
1/22/17 5:15,-6.2,12.8,40,9.066596418,12.8,0,0,2302.99759
1/22/17 5:30,-6.2,12.8,40,9.005843503,12.8,0,0,2302.99759
1/22/17 5:45,-6.2,12.8,40,8.954422411,12.8,0,7116.350929,9419.348519
1/22/17 6:00,-6.2,12.8,40,9.998933873,12.8,0,8557.351952,10860.34954
1/22/17 6:15,-6.325,12.8,40,10.69230014,12.8,0,3853.036907,6181.034497
1/22/17 6:30,-6.45,12.8,40,10.434597,12.8,0,7896.25026,10249.24785
1/22/17 6:45,-6.575,12.8,40,10.9696816,12.8,0,3621.958186,5999.955775
1/22/17 7:00,-6.7,12.8,40,10.78826086,12.8,0,9389.696374,11792.69396
1/22/17 7:15,-6.7,21.1,23.9,11.44669731,12.8,0,9054.223693,11457.22128
1/22/17 7:30,-6.7,21.1,23.9,11.70526961,12.8,0,7456.483933,9859.481522
1/22/17 7:45,-6.7,21.1,23.9,11.75030274,12.8,0,6988.502351,9391.499941
1/22/17 8:00,-6.7,21.1,23.9,11.76723631,12.8,0,7733.813013,10136.8106
1/22/17 8:15,-6.7,21.1,23.9,11.89836164,22.5,1,9056.026876,12710.14361
1/22/17 8:30,-6.7,21.1,23.9,13.33476012,22.5,1,9389.696374,13043.8131
1/22/17 8:45,-6.7,21.1,23.9,14.37427374,22.5,1,9389.696374,13043.8131
1/22/17 9:00,-6.7,21.1,23.9,15.20368267,22.5,1,9389.696374,13043.8131
1/22/17 9:15,-6.425,21.1,23.9,15.96900636,22.5,1,9389.696374,12988.8131
1/22/17 9:30,-6.15,21.1,23.9,16.64473689,22.5,1,9389.696374,12933.8131
1/22/17 9:45,-5.875,21.1,23.9,17.30887349,22.5,1,9389.696374,12878.8131
1/22/17 10:00,-5.6,21.1,23.9,17.74339659,22.5,1,9389.696374,12823.8131
1/22/17 10:15,-5.6,21.1,23.9,18.14522582,22.5,1,9389.696374,12823.8131
1/22/17 10:30,-5.6,21.1,23.9,18.50860887,22.5,1,9389.696374,12823.8131
1/22/17 10:45,-5.6,21.1,23.9,18.825479,22.5,1,9389.696374,12823.8131
1/22/17 11:00,-5.6,21.1,23.9,19.16735972,22.5,1,8098.221142,11532.33787
1/22/17 11:15,-5.45,21.1,23.9,19.3256878,22.5,1,9389.696374,12793.8131
1/22/17 11:30,-5.3,21.1,23.9,19.79403035,22.5,1,9389.696374,12763.8131
1/22/17 11:45,-5.15,21.1,23.9,20.18246527,22.5,1,9389.696374,12733.8131
1/22/17 12:00,-5,21.1,23.9,20.46422144,22.5,1,9389.696374,12703.8131
1/22/17 12:15,-4.875,21.1,23.9,20.69233243,22.5,1,9389.696374,12678.8131
1/22/17 12:30,-4.75,21.1,23.9,20.81331258,22.5,1,9389.696374,12653.8131
1/22/17 12:45,-4.625,21.1,23.9,20.90858631,22.5,1,9389.696374,12628.8131
1/22/17 13:00,-4.5,21.1,23.9,21.0493224,22.5,1,9389.696374,12603.8131
1/22/17 13:15,-4.5,21.1,23.9,21.23208325,22.5,1,9389.696374,12603.8131
1/22/17 13:30,-4.5,21.1,23.9,21.45278888,22.5,1,9389.696374,12603.8131
1/22/17 13:45,-4.5,21.1,23.9,21.67740798,22.5,1,0,3214.11673
1/22/17 14:00,-4.5,21.1,23.9,20.6209649,22.5,1,4537.118364,7751.235094
1/22/17 14:15,-4.5,21.1,23.9,20.77891152,22.5,1,9389.696374,12603.8131
1/22/17 14:30,-4.5,21.1,23.9,21.72868702,22.5,1,9389.696374,12603.8131
1/22/17 14:45,-4.5,21.1,23.9,22.21306251,22.5,1,5679.956565,8894.073295
1/22/17 15:00,-4.5,21.1,23.9,21.88392791,22.5,1,134.0138427,3348.130573
1/22/17 15:15,-4.5,21.1,23.9,20.96133864,22.5,1,6341.312953,9555.429683
1/22/17 15:30,-4.5,21.1,23.9,21.36296299,22.5,1,9389.696374,12603.8131
1/22/17 15:45,-4.5,21.1,23.9,21.72716083,22.5,1,9389.696374,12603.8131
1/22/17 16:00,-4.5,21.1,23.9,21.83873137,22.5,1,7780.697818,10994.81455
1/22/17 16:15,-4.5,21.1,23.9,21.75273592,22.5,1,8174.322857,11388.43959
1/22/17 16:30,-4.5,21.1,23.9,21.75396201,22.5,1,9389.696374,12603.8131
1/22/17 16:45,-4.5,21.1,23.9,21.89653408,22.5,1,9389.696374,12603.8131
1/22/17 17:00,-4.5,21.1,23.9,21.9656475,22.5,1,112.5134862,3326.630216
1/22/17 17:15,-4.625,21.1,23.9,20.62676196,22.5,1,3409.001849,6648.118579
1/22/17 17:30,-4.75,21.1,23.9,20.57811801,22.5,1,9389.696374,12653.8131
1/22/17 17:45,-4.875,21.1,23.9,21.24323482,22.5,1,8814.598274,12103.715
1/22/17 18:00,-5,21.1,23.9,21.33864096,22.5,1,0,3314.11673
1/22/17 18:15,-4.875,12.8,40,20.10990989,12.8,0,659.5802048,2697.577794
1/22/17 18:30,-4.75,12.8,40,18.6964174,12.8,0,210.4815094,2223.479099
1/22/17 18:45,-4.625,12.8,40,17.61156478,12.8,0,162.1899035,2150.187493
1/22/17 19:00,-4.5,12.8,40,16.74920509,12.8,0,222.8432401,2185.84083
1/22/17 19:15,-4.775,12.8,40,16.04327431,12.8,0,0,2017.99759
1/22/17 19:30,-5.05,12.8,40,15.39453663,12.8,0,0,2072.99759
1/22/17 19:45,-5.325,12.8,40,14.8307218,12.8,0,193.108338,2321.105928
1/22/17 20:00,-5.6,12.8,40,14.41189446,12.8,0,0,2182.99759
1/22/17 20:15,-5.6,12.8,40,13.94717371,12.8,0,928.8528093,3111.850399
1/22/17 20:30,-5.6,12.8,40,13.69972266,12.8,0,0,2182.99759
1/22/17 20:45,-5.6,12.8,40,13.29961299,12.8,0,0,2182.99759
1/22/17 21:00,-5.6,12.8,40,12.97123953,12.8,0,0,2182.99759
1/22/17 21:15,-5.75,12.8,40,12.68346712,12.8,0,622.0788406,2835.07643
1/22/17 21:30,-5.9,12.8,40,12.50072432,12.8,0,0,2242.99759
1/22/17 21:45,-6.05,12.8,40,12.26325928,12.8,0,0,2272.99759
1/22/17 22:00,-6.2,12.8,40,12.03193433,12.8,0,0,2302.99759
1/22/17 22:15,-6.475,12.8,40,11.81802102,12.8,0,0,2357.99759
1/22/17 22:30,-6.75,12.8,40,11.61727548,12.8,0,0,2412.99759
1/22/17 22:45,-7.025,12.8,40,11.41986828,12.8,0,1827.146382,4295.143971
1/22/17 23:00,-7.3,12.8,40,11.42038078,12.8,0,0,2522.99759
1/22/17 23:15,-7.3,12.8,40,11.18677922,12.8,0,0,2522.99759
1/22/17 23:30,-7.3,12.8,40,10.94934234,12.8,0,0,2522.99759
1/22/17 23:45,-7.3,12.8,40,10.75833504,12.8,0,391.3270743,2914.324664
1/23/17 0:00,-7.3,12.8,40,10.62996764,12.8,0,0,2522.99759
1/23/17 0:15,-7.3,12.8,40,10.46179388,12.8,0,0,2522.99759
1/23/17 0:30,-7.3,12.8,40,10.2995258,12.8,0,0,2522.99759
1/23/17 0:45,-7.3,12.8,40,10.15242516,12.8,0,0,2522.99759
1/23/17 1:00,-7.3,12.8,40,10.01477524,12.8,0,542.0942609,3065.09185
1/23/17 1:15,-7.425,12.8,40,9.945827461,12.8,0,853.3339929,3401.331583
1/23/17 1:30,-7.55,12.8,40,9.908340596,12.8,0,0,2572.99759
1/23/17 1:45,-7.675,12.8,40,9.760932257,12.8,0,0,2597.99759
1/23/17 2:00,-7.8,12.8,40,9.621324529,12.8,0,0,2622.99759
1/23/17 2:15,-7.95,12.8,40,9.505941327,12.8,0,0,2652.99759
1/23/17 2:30,-8.1,12.8,40,9.391691294,12.8,0,0,2682.99759
1/23/17 2:45,-8.25,12.8,40,9.27540179,12.8,0,0,2712.99759
1/23/17 3:00,-8.4,12.8,40,9.16043148,12.8,0,0,2742.99759
1/23/17 3:15,-8.4,12.8,40,9.04745487,12.8,0,0,2742.99759
1/23/17 3:30,-8.4,12.8,40,8.941498176,12.8,0,0,2742.99759
1/23/17 3:45,-8.4,12.8,40,8.840917379,12.8,0,213.1415508,2956.13914
1/23/17 4:00,-8.4,12.8,40,8.767346739,12.8,0,1249.726782,3992.724371
1/23/17 4:15,-8.525,12.8,40,8.804367282,12.8,0,0,2767.99759
1/23/17 4:30,-8.65,12.8,40,8.679348347,12.8,0,0,2792.99759
1/23/17 4:45,-8.775,12.8,40,8.556853018,12.8,0,0,2817.99759
1/23/17 5:00,-8.9,12.8,40,8.467578405,12.8,0,0,2842.99759
1/23/17 5:15,-8.9,12.8,40,8.390311826,12.8,0,0,2842.99759
1/23/17 5:30,-8.9,12.8,40,8.320794303,12.8,0,0,2842.99759
1/23/17 5:45,-8.9,12.8,40,8.258576387,12.8,0,7298.864758,10141.86235
1/23/17 6:00,-8.9,12.8,40,9.322805186,12.8,0,7247.17511,10090.1727
1/23/17 6:15,-9.05,12.8,40,9.789664118,12.8,0,7989.995002,10862.99259
1/23/17 6:30,-9.2,12.8,40,10.13187815,12.8,0,6150.672128,9053.669717
1/23/17 6:45,-9.35,12.8,40,10.13811141,12.8,0,9388.659884,12321.65747
1/23/17 7:00,-9.5,12.8,40,10.62515994,12.8,0,7765.906289,10728.90388
1/23/17 7:15,-9.5,21.1,23.9,10.72412782,12.8,0,6146.594428,9109.592017
1/23/17 7:30,-9.5,21.1,23.9,10.67698015,12.8,0,6024.590963,8987.588553
1/23/17 7:45,-9.5,21.1,23.9,10.64739892,12.8,0,6205.73684,9168.73443
1/23/17 8:00,-9.5,21.1,23.9,10.69698826,12.8,0,8259.757954,11222.75554
1/23/17 8:15,-9.35,21.1,23.9,10.95558611,22.5,1,9339.198032,13523.31476
1/23/17 8:30,-9.2,21.1,23.9,12.46119026,22.5,1,8873.737647,13027.85438
1/23/17 8:45,-9.05,21.1,23.9,13.38727462,22.5,1,9389.696374,13513.8131
1/23/17 9:00,-8.9,21.1,23.9,14.52388185,22.5,1,9389.696374,13483.8131
1/23/17 9:15,-8.5,21.1,23.9,15.54129566,22.5,1,9389.696374,13403.8131
1/23/17 9:30,-8.1,21.1,23.9,16.47644954,22.5,1,7773.970498,11708.08723
1/23/17 9:45,-7.7,21.1,23.9,17.12518711,22.5,1,9389.696374,13243.8131
1/23/17 10:00,-7.3,21.1,23.9,17.94970564,22.5,1,9389.696374,13163.8131
1/23/17 10:15,-6.875,21.1,23.9,18.54917678,22.5,1,9389.696374,13078.8131
1/23/17 10:30,-6.45,21.1,23.9,18.95360163,22.5,1,9389.696374,12993.8131
1/23/17 10:45,-6.025,21.1,23.9,19.36633069,22.5,1,9389.696374,12908.8131
1/23/17 11:00,-5.6,21.1,23.9,19.75440753,22.5,1,9389.696374,12823.8131
1/23/17 11:15,-5.45,21.1,23.9,20.14467418,22.5,1,9389.696374,12793.8131
1/23/17 11:30,-5.3,21.1,23.9,20.45071985,22.5,1,9389.696374,12763.8131
1/23/17 11:45,-5.15,21.1,23.9,20.7011554,22.5,1,8395.658099,11739.77483
1/23/17 12:00,-5,21.1,23.9,20.83111342,22.5,1,9389.696374,12703.8131
1/23/17 12:15,-4.725,21.1,23.9,21.1873918,22.5,1,8256.221952,11515.33868
1/23/17 12:30,-4.45,21.1,23.9,21.31527561,22.5,1,9389.696374,12593.8131
1/23/17 12:45,-4.175,21.1,23.9,21.69350106,22.5,1,9389.696374,12538.8131
1/23/17 13:00,-3.9,21.1,23.9,21.94410992,22.5,1,9389.696374,12483.8131
1/23/17 13:15,-3.775,21.1,23.9,22.1007288,22.5,1,4179.919474,7249.036203
1/23/17 13:30,-3.65,21.1,23.9,21.56044523,22.5,1,938.7757719,3982.892502
1/23/17 13:45,-3.525,21.1,23.9,20.90758077,22.5,1,9389.696374,12408.8131
1/23/17 14:00,-3.4,21.1,23.9,21.80354762,22.5,1,9389.696374,12383.8131
1/23/17 14:15,-3.25,21.1,23.9,22.11227961,22.5,1,6670.236657,9634.353386
1/23/17 14:30,-3.1,21.1,23.9,21.99789446,22.5,1,0,2934.11673
1/23/17 14:45,-2.95,21.1,23.9,21.02921378,22.5,1,6400.02135,9304.13808
1/23/17 15:00,-2.8,21.1,23.9,21.55890067,22.5,1,9389.696374,12263.8131
1/23/17 15:15,-2.8,21.1,23.9,22.09434325,22.5,1,9374.931572,12249.0483
1/23/17 15:30,-2.8,21.1,23.9,22.33034914,22.5,1,3456.096689,6330.213419
1/23/17 15:45,-2.8,21.1,23.9,21.68427323,22.5,1,0,2874.11673
1/23/17 16:00,-2.8,21.1,23.9,20.93185122,22.5,1,9389.696374,12263.8131
1/23/17 16:15,-3.075,21.1,23.9,21.88956626,22.5,1,9389.696374,12318.8131
1/23/17 16:30,-3.35,21.1,23.9,22.13676937,22.5,1,9389.696374,12373.8131
1/23/17 16:45,-3.625,21.1,23.9,22.23950805,22.5,1,0,3039.11673
1/23/17 17:00,-3.9,21.1,23.9,20.87217347,22.5,1,0,3094.11673
1/23/17 17:15,-4.175,21.1,23.9,20.32986499,22.5,1,9389.696374,12538.8131
1/23/17 17:30,-4.45,21.1,23.9,21.32481653,22.5,1,8832.426781,12036.54351
1/23/17 17:45,-4.725,21.1,23.9,21.46002266,22.5,1,0,3259.11673
1/23/17 18:00,-5,21.1,23.9,20.26377991,22.5,1,1010.796664,4324.913394
1/23/17 18:15,-4.875,12.8,40,19.95110817,12.8,0,240.2958738,2278.293463
1/23/17 18:30,-4.75,12.8,40,18.48098794,12.8,0,1154.981145,3167.978735
1/23/17 18:45,-4.625,12.8,40,17.61441052,12.8,0,1366.745798,3354.743388
1/23/17 19:00,-4.5,12.8,40,16.95178915,12.8,0,281.5648553,2244.562445
1/23/17 19:15,-4.775,12.8,40,16.19338818,12.8,0,84.84354267,2102.841132
1/23/17 19:30,-5.05,12.8,40,15.53272273,12.8,0,0,2072.99759
1/23/17 19:45,-5.325,12.8,40,15.04789295,12.8,0,0,2127.99759
1/23/17 20:00,-5.6,12.8,40,14.58035588,12.8,0,559.0149453,2742.012535
1/23/17 20:15,-5.6,12.8,40,14.23794352,12.8,0,0,2182.99759
1/23/17 20:30,-5.6,12.8,40,13.82624207,12.8,0,556.773215,2739.770805
1/23/17 20:45,-5.6,12.8,40,13.55665503,12.8,0,1359.581777,3542.579367
1/23/17 21:00,-5.6,12.8,40,13.39658108,12.8,0,0,2182.99759
1/23/17 21:15,-5.75,12.8,40,13.00038509,12.8,0,564.7618821,2777.759472
1/23/17 21:30,-5.9,12.8,40,12.76693614,12.8,0,398.474393,2641.471983
1/23/17 21:45,-6.05,12.8,40,12.55621327,12.8,0,0,2272.99759
1/23/17 22:00,-6.2,12.8,40,12.30644875,12.8,0,0,2302.99759
1/23/17 22:15,-6.05,12.8,40,12.07705826,12.8,0,0,2272.99759
1/23/17 22:30,-5.9,12.8,40,11.8864985,12.8,0,0,2242.99759
1/23/17 22:45,-5.75,12.8,40,11.71160212,12.8,0,0,2212.99759
1/23/17 23:00,-5.6,12.8,40,11.55106801,12.8,0,931.7493836,3114.746973
1/23/17 23:15,-5.6,12.8,40,11.50417459,12.8,0,0,2182.99759
1/23/17 23:30,-5.6,12.8,40,11.34170634,12.8,0,0,2182.99759
1/23/17 23:45,-5.6,12.8,40,11.18316312,12.8,0,290.0578955,2473.055485
1/24/17 0:00,-5.6,12.8,40,11.082185,12.8,0,0,2182.99759
1/24/17 0:15,-5.75,12.8,40,10.95917688,12.8,0,0,2212.99759
1/24/17 0:30,-5.9,12.8,40,10.83335257,12.8,0,0,2242.99759
1/24/17 0:45,-6.05,12.8,40,10.71368047,12.8,0,0,2272.99759
