Date,Outdoor Temp.,Htg SP,Clg SP,Indoor Temp.,Indoor Temp. Setpoint,Occupancy Flag,Coil Power,HVAC Power
1/24/17 1:00,-6.2,12.8,40,10.59792733,12.8,0,435.5410701,2738.53866
1/24/17 1:15,-6.05,12.8,40,10.53233711,12.8,0,0,2272.99759
1/24/17 1:30,-5.9,12.8,40,10.42295614,12.8,0,629.0320958,2872.029685
1/24/17 1:45,-5.75,12.8,40,10.38807534,12.8,0,0,2212.99759
1/24/17 2:00,-5.6,12.8,40,10.28800397,12.8,0,0,2182.99759
1/24/17 2:15,-5.6,12.8,40,10.19094105,12.8,0,0,2182.99759
1/24/17 2:30,-5.6,12.8,40,10.1125236,12.8,0,0,2182.99759
1/24/17 2:45,-5.6,12.8,40,10.04361332,12.8,0,0,2182.99759
1/24/17 3:00,-5.6,12.8,40,9.98019063,12.8,0,0,2182.99759
1/24/17 3:15,-5.6,12.8,40,9.922036193,12.8,0,1460.119226,3643.116816
1/24/17 3:30,-5.6,12.8,40,10.02221018,12.8,0,0,2182.99759
1/24/17 3:45,-5.6,12.8,40,9.918327681,12.8,0,0,2182.99759
1/24/17 4:00,-5.6,12.8,40,9.813904306,12.8,0,0,2182.99759
1/24/17 4:15,-5.75,12.8,40,9.745562822,12.8,0,0,2212.99759
1/24/17 4:30,-5.9,12.8,40,9.683132682,12.8,0,0,2242.99759
1/24/17 4:45,-6.05,12.8,40,9.618369977,12.8,0,0,2272.99759
1/24/17 5:00,-6.2,12.8,40,9.554111748,12.8,0,1864.08171,4167.079299
1/24/17 5:15,-6.2,12.8,40,9.692901245,12.8,0,0,2302.99759
1/24/17 5:30,-6.2,12.8,40,9.578589615,12.8,0,0,2302.99759
1/24/17 5:45,-6.2,12.8,40,9.466382013,12.8,0,7947.995269,10250.99286
1/24/17 6:00,-6.2,12.8,40,10.62871578,12.8,0,3775.81276,6078.810349
1/24/17 6:15,-6.2,12.8,40,10.55002505,12.8,0,7075.769037,9378.766627
1/24/17 6:30,-6.2,12.8,40,11.03938483,12.8,0,9094.117525,11397.11511
1/24/17 6:45,-6.2,12.8,40,11.54358995,12.8,0,6471.249669,8774.247258
1/24/17 7:00,-6.2,12.8,40,11.60124278,12.8,0,8321.439608,10624.4372
1/24/17 7:15,-6.2,21.1,23.9,11.83927974,12.8,0,8711.019117,11014.01671
1/24/17 7:30,-6.2,21.1,23.9,12.09393635,12.8,0,6972.290297,9275.287886
1/24/17 7:45,-6.2,21.1,23.9,12.13008301,12.8,0,6578.237763,8881.235353
1/24/17 8:00,-6.2,21.1,23.9,12.13188399,12.8,0,9081.364478,11384.36207
1/24/17 8:15,-6.15,21.1,23.9,12.40812501,22.5,1,8111.156941,11655.27367
1/24/17 8:30,-6.1,21.1,23.9,13.61328901,22.5,1,9389.696374,12923.8131
1/24/17 8:45,-6.05,21.1,23.9,14.76621669,22.5,1,9389.696374,12913.8131
1/24/17 9:00,-6,21.1,23.9,15.59627313,22.5,1,9389.696374,12903.8131
1/24/17 9:15,-5.9,21.1,23.9,16.20265321,22.5,1,9389.696374,12883.8131
1/24/17 9:30,-5.8,21.1,23.9,16.62085881,22.5,1,9389.696374,12863.8131
1/24/17 9:45,-5.7,21.1,23.9,17.07031316,22.5,1,9389.696374,12843.8131
1/24/17 10:00,-5.6,21.1,23.9,17.50795441,22.5,1,9389.696374,12823.8131
1/24/17 10:15,-5.6,21.1,23.9,17.91267001,22.5,1,9389.696374,12823.8131
1/24/17 10:30,-5.6,21.1,23.9,18.28318467,22.5,1,9389.696374,12823.8131
1/24/17 10:45,-5.6,21.1,23.9,18.63065815,22.5,1,9389.696374,12823.8131
1/24/17 11:00,-5.6,21.1,23.9,18.96323985,22.5,1,9062.341743,12496.45847
1/24/17 11:15,-5.325,21.1,23.9,19.22713168,22.5,1,9198.376553,12577.49328
1/24/17 11:30,-5.05,21.1,23.9,19.55787465,22.5,1,9389.696374,12713.8131
1/24/17 11:45,-4.775,21.1,23.9,19.91518073,22.5,1,9389.696374,12658.8131
1/24/17 12:00,-4.5,21.1,23.9,20.2362737,22.5,1,9389.696374,12603.8131
1/24/17 12:15,-4.5,21.1,23.9,20.54409563,22.5,1,9389.696374,12603.8131
1/24/17 12:30,-4.5,21.1,23.9,20.81245378,22.5,1,9389.696374,12603.8131
1/24/17 12:45,-4.5,21.1,23.9,20.98959782,22.5,1,9389.696374,12603.8131
1/24/17 13:00,-4.5,21.1,23.9,21.17282124,22.5,1,9389.696374,12603.8131
1/24/17 13:15,-4.35,21.1,23.9,21.34178646,22.5,1,9389.696374,12573.8131
1/24/17 13:30,-4.2,21.1,23.9,21.51019378,22.5,1,9389.696374,12543.8131
1/24/17 13:45,-4.05,21.1,23.9,21.67294447,22.5,1,9389.696374,12513.8131
1/24/17 14:00,-3.9,21.1,23.9,21.81543169,22.5,1,8590.809376,11684.92611
1/24/17 14:15,-4.05,21.1,23.9,21.85644658,22.5,1,1953.72361,5077.840339
1/24/17 14:30,-4.2,21.1,23.9,20.97404855,22.5,1,4121.704962,7275.821692
1/24/17 14:45,-4.35,21.1,23.9,20.95102437,22.5,1,9389.696374,12573.8131
1/24/17 15:00,-4.5,21.1,23.9,21.59395108,22.5,1,9389.696374,12603.8131
1/24/17 15:15,-4.35,21.1,23.9,21.78878055,22.5,1,9389.696374,12573.8131
1/24/17 15:30,-4.2,21.1,23.9,21.91916109,22.5,1,5856.681737,9010.798467
1/24/17 15:45,-4.05,21.1,23.9,21.6489006,22.5,1,3237.047943,6361.164673
1/24/17 16:00,-3.9,21.1,23.9,21.13622544,22.5,1,9375.19886,12469.31559
1/24/17 16:15,-3.9,21.1,23.9,21.74553161,22.5,1,9389.696374,12483.8131
1/24/17 16:30,-3.9,21.1,23.9,21.89209328,22.5,1,8417.150526,11511.26726
1/24/17 16:45,-3.9,21.1,23.9,21.8781664,22.5,1,3287.129453,6381.246183
1/24/17 17:00,-3.9,21.1,23.9,21.18483845,22.5,1,3233.634803,6327.751533
1/24/17 17:15,-3.9,21.1,23.9,20.91132916,22.5,1,9389.696374,12483.8131
1/24/17 17:30,-3.9,21.1,23.9,21.51947749,22.5,1,9348.875847,12442.99258
1/24/17 17:45,-3.9,21.1,23.9,21.66089389,22.5,1,0,3094.11673
1/24/17 18:00,-3.9,21.1,23.9,20.40082181,22.5,1,0,3094.11673
1/24/17 18:15,-3.9,12.8,40,19.88283183,12.8,0,241.5242424,2084.521832
1/24/17 18:30,-3.9,12.8,40,18.47342672,12.8,0,301.9388597,2144.936449
1/24/17 18:45,-3.9,12.8,40,17.46822835,12.8,0,863.4693237,2706.466913
1/24/17 19:00,-3.9,12.8,40,16.83488402,12.8,0,71.20117531,1914.198765
1/24/17 19:15,-3.9,12.8,40,16.11974646,12.8,0,0,1842.99759
1/24/17 19:30,-3.9,12.8,40,15.52773417,12.8,0,0,1842.99759
1/24/17 19:45,-3.9,12.8,40,15.11291078,12.8,0,1054.993718,2897.991307
1/24/17 20:00,-3.9,12.8,40,14.87375911,12.8,0,0,1842.99759
1/24/17 20:15,-3.9,12.8,40,14.44715823,12.8,0,137.9356707,1980.93326
1/24/17 20:30,-3.9,12.8,40,14.11632708,12.8,0,0,1842.99759
1/24/17 20:45,-3.9,12.8,40,13.79698306,12.8,0,797.3659675,2640.363557
1/24/17 21:00,-3.9,12.8,40,13.63601068,12.8,0,0,1842.99759
1/24/17 21:15,-3.9,12.8,40,13.39688855,12.8,0,1154.530891,2997.528481
1/24/17 21:30,-3.9,12.8,40,13.30011163,12.8,0,0,1842.99759
1/24/17 21:45,-3.9,12.8,40,13.0772682,12.8,0,0,1842.99759
1/24/17 22:00,-3.9,12.8,40,12.85789411,12.8,0,0,1842.99759
1/24/17 22:15,-4.05,12.8,40,12.6757319,12.8,0,0,1872.99759
1/24/17 22:30,-4.2,12.8,40,12.4887525,12.8,0,0,1902.99759
1/24/17 22:45,-4.35,12.8,40,12.29545783,12.8,0,232.1444233,2165.142013
1/24/17 23:00,-4.5,12.8,40,12.1336119,12.8,0,191.2836748,2154.281264
1/24/17 23:15,-4.5,12.8,40,11.9625789,12.8,0,0,1962.99759
1/24/17 23:30,-4.5,12.8,40,11.7876573,12.8,0,0,1962.99759
1/24/17 23:45,-4.5,12.8,40,11.63461103,12.8,0,0,1962.99759
1/25/17 0:00,-4.5,12.8,40,11.49771814,12.8,0,0,1962.99759
1/25/17 0:15,-4.5,12.8,40,11.37351428,12.8,0,567.9172633,2530.914853
1/25/17 0:30,-4.5,12.8,40,11.31929823,12.8,0,0,1962.99759
1/25/17 0:45,-4.5,12.8,40,11.19709368,12.8,0,0,1962.99759
1/25/17 1:00,-4.5,12.8,40,11.07394706,12.8,0,655.3385733,2618.336163
1/25/17 1:15,-4.5,12.8,40,11.03852466,12.8,0,0,1962.99759
1/25/17 1:30,-4.5,12.8,40,10.92725783,12.8,0,0,1962.99759
1/25/17 1:45,-4.5,12.8,40,10.81361843,12.8,0,0,1962.99759
1/25/17 2:00,-4.5,12.8,40,10.71885846,12.8,0,0,1962.99759
1/25/17 2:15,-4.625,12.8,40,10.63388237,12.8,0,658.0079864,2646.005576
1/25/17 2:30,-4.75,12.8,40,10.61395048,12.8,0,0,2012.99759
1/25/17 2:45,-4.875,12.8,40,10.50404038,12.8,0,0,2037.99759
1/25/17 3:00,-5,12.8,40,10.38649031,12.8,0,0,2062.99759
1/25/17 3:15,-5.15,12.8,40,10.28290862,12.8,0,0,2092.99759
1/25/17 3:30,-5.3,12.8,40,10.1912503,12.8,0,0,2122.99759
1/25/17 3:45,-5.45,12.8,40,10.10540998,12.8,0,0,2152.99759
1/25/17 4:00,-5.6,12.8,40,10.02394048,12.8,0,1177.053552,3360.051141
1/25/17 4:15,-5.75,12.8,40,10.07268117,12.8,0,0,2212.99759
1/25/17 4:30,-5.9,12.8,40,9.961929114,12.8,0,0,2242.99759
1/25/17 4:45,-6.05,12.8,40,9.844053115,12.8,0,0,2272.99759
1/25/17 5:00,-6.2,12.8,40,9.752616363,12.8,0,0,2302.99759
1/25/17 5:15,-6.325,12.8,40,9.669383365,12.8,0,2930.81153,5258.80912
1/25/17 5:30,-6.45,12.8,40,9.901562809,12.8,0,0,2352.99759
1/25/17 5:45,-6.575,12.8,40,9.73760024,12.8,0,8378.808103,10756.80569
1/25/17 6:00,-6.7,12.8,40,10.8486927,12.8,0,9269.928974,11672.92656
1/25/17 6:15,-6.7,12.8,40,11.38314862,12.8,0,7121.82989,9524.827479
1/25/17 6:30,-6.7,12.8,40,11.50945149,12.8,0,8134.289359,10537.28695
1/25/17 6:45,-6.7,12.8,40,11.71703566,12.8,0,6986.366861,9389.364451
1/25/17 7:00,-6.7,12.8,40,11.80502315,12.8,0,5476.327875,7879.325464
1/25/17 7:15,-6.85,21.1,23.9,11.748497,12.8,0,5481.437777,7914.435366
1/25/17 7:30,-7,21.1,23.9,11.73158195,12.8,0,8482.843835,10945.84142
1/25/17 7:45,-7.15,21.1,23.9,12.12381772,12.8,0,7293.923429,9786.921019
1/25/17 8:00,-7.3,21.1,23.9,12.28360167,12.8,0,6261.506758,8784.504347
1/25/17 8:15,-7.425,21.1,23.9,12.35548178,22.5,1,9389.696374,13188.8131
1/25/17 8:30,-7.55,21.1,23.9,13.98731782,22.5,1,6408.400667,10232.5174
1/25/17 8:45,-7.675,21.1,23.9,14.50617385,22.5,1,9004.141695,12853.25843
1/25/17 9:00,-7.8,21.1,23.9,15.61133681,22.5,1,9389.696374,13263.8131
1/25/17 9:15,-7.8,21.1,23.9,16.49949423,22.5,1,9389.696374,13263.8131
1/25/17 9:30,-7.8,21.1,23.9,17.17593779,22.5,1,9302.872664,13176.98939
1/25/17 9:45,-7.8,21.1,23.9,17.78672595,22.5,1,9292.288235,13166.40496
1/25/17 10:00,-7.8,21.1,23.9,18.20968575,22.5,1,9389.696374,13263.8131
1/25/17 10:15,-7.675,21.1,23.9,18.62116923,22.5,1,7693.414358,11542.53109
1/25/17 10:30,-7.55,21.1,23.9,18.76670924,22.5,1,9389.696374,13213.8131
1/25/17 10:45,-7.425,21.1,23.9,19.26550487,22.5,1,9389.696374,13188.8131
1/25/17 11:00,-7.3,21.1,23.9,19.678954,22.5,1,9389.696374,13163.8131
1/25/17 11:15,-7.15,21.1,23.9,20.09205321,22.5,1,9389.696374,13133.8131
1/25/17 11:30,-7,21.1,23.9,20.52313778,22.5,1,9389.696374,13103.8131
1/25/17 11:45,-6.85,21.1,23.9,20.95931438,22.5,1,9389.696374,13073.8131
1/25/17 12:00,-6.7,21.1,23.9,21.2731178,22.5,1,9389.696374,13043.8131
1/25/17 12:15,-6.575,21.1,23.9,21.57061694,22.5,1,9389.696374,13018.8131
1/25/17 12:30,-6.45,21.1,23.9,21.79997221,22.5,1,9389.696374,12993.8131
1/25/17 12:45,-6.325,21.1,23.9,21.92707731,22.5,1,5280.666706,8859.783436
1/25/17 13:00,-6.2,21.1,23.9,21.53707391,22.5,1,7709.003621,11263.12035
1/25/17 13:15,-6.05,21.1,23.9,21.64709021,22.5,1,9389.696374,12913.8131
1/25/17 13:30,-5.9,21.1,23.9,21.97549602,22.5,1,8729.499696,12223.61643
1/25/17 13:45,-5.75,21.1,23.9,21.98090868,22.5,1,9389.696374,12853.8131
1/25/17 14:00,-5.6,21.1,23.9,22.08820089,22.5,1,5712.426168,9146.542898
1/25/17 14:15,-5.45,21.1,23.9,21.80376976,22.5,1,5926.040939,9330.157669
1/25/17 14:30,-5.3,21.1,23.9,21.68257437,22.5,1,9371.468529,12745.58526
1/25/17 14:45,-5.15,21.1,23.9,22.10689459,22.5,1,9389.696374,12733.8131
1/25/17 15:00,-5,21.1,23.9,22.24455601,22.5,1,2103.948679,5418.065409
1/25/17 15:15,-4.875,21.1,23.9,21.29006916,22.5,1,4024.663772,7313.780502
1/25/17 15:30,-4.75,21.1,23.9,21.22175875,22.5,1,9389.696374,12653.8131
1/25/17 15:45,-4.625,21.1,23.9,21.85686126,22.5,1,9389.696374,12628.8131
1/25/17 16:00,-4.5,21.1,23.9,22.0269741,22.5,1,9389.696374,12603.8131
1/25/17 16:15,-4.5,21.1,23.9,22.13010981,22.5,1,4806.14997,8020.2667
1/25/17 16:30,-4.5,21.1,23.9,21.56656374,22.5,1,2686.499703,5900.616432
1/25/17 16:45,-4.5,21.1,23.9,21.04317693,22.5,1,9389.696374,12603.8131
1/25/17 17:00,-4.5,21.1,23.9,21.65441969,22.5,1,9389.696374,12603.8131
1/25/17 17:15,-4.625,21.1,23.9,21.79394416,22.5,1,3347.616423,6586.733153
1/25/17 17:30,-4.75,21.1,23.9,21.0616712,22.5,1,1804.03622,5068.15295
1/25/17 17:45,-4.875,21.1,23.9,20.56236211,22.5,1,0,3289.11673
1/25/17 18:00,-5,21.1,23.9,19.98992643,22.5,1,0,3314.11673
1/25/17 18:15,-5,12.8,40,19.63447578,12.8,0,1767.15113,3830.14872
1/25/17 18:30,-5,12.8,40,18.55323046,12.8,0,1720.63217,3783.62976
1/25/17 18:45,-5,12.8,40,17.74129218,12.8,0,1313.691896,3376.689485
1/25/17 19:00,-5,12.8,40,17.00898545,12.8,0,98.58516629,2161.582756
1/25/17 19:15,-5.15,12.8,40,16.18841378,12.8,0,375.2881835,2468.285773
1/25/17 19:30,-5.3,12.8,40,15.58964728,12.8,0,0,2122.99759
1/25/17 19:45,-5.45,12.8,40,15.08139873,12.8,0,0,2152.99759
1/25/17 20:00,-5.6,12.8,40,14.61338681,12.8,0,129.4483,2312.44589
1/25/17 20:15,-5.6,12.8,40,14.21019662,12.8,0,0,2182.99759
1/25/17 20:30,-5.6,12.8,40,13.81784459,12.8,0,1456.313161,3639.31075
1/25/17 20:45,-5.6,12.8,40,13.6765914,12.8,0,175.3958998,2358.393489
1/25/17 21:00,-5.6,12.8,40,13.29315902,12.8,0,1784.90621,3967.903799
1/25/17 21:15,-5.875,12.8,40,13.2100667,12.8,0,0,2237.99759
1/25/17 21:30,-6.15,12.8,40,12.78870016,12.8,0,230.6405983,2523.638188
1/25/17 21:45,-6.425,12.8,40,12.50682412,12.8,0,2243.423592,4591.421181
1/25/17 22:00,-6.7,12.8,40,12.53702796,12.8,0,539.3323424,2942.329932
1/25/17 22:15,-6.85,12.8,40,12.29662206,12.8,0,0,2432.99759
1/25/17 22:30,-7,12.8,40,11.92095619,12.8,0,0,2462.99759
1/25/17 22:45,-7.15,12.8,40,11.63635812,12.8,0,0,2492.99759
1/25/17 23:00,-7.3,12.8,40,11.42663998,12.8,0,0,2522.99759
1/25/17 23:15,-7.3,12.8,40,11.22414163,12.8,0,0,2522.99759
1/25/17 23:30,-7.3,12.8,40,11.04099907,12.8,0,0,2522.99759
1/25/17 23:45,-7.3,12.8,40,10.87038914,12.8,0,0,2522.99759
1/26/17 0:00,-7.3,12.8,40,10.70603538,12.8,0,0,2522.99759
1/26/17 0:15,-7.3,12.8,40,10.5537235,12.8,0,0,2522.99759
1/26/17 0:30,-7.3,12.8,40,10.41107336,12.8,0,0,2522.99759
1/26/17 0:45,-7.3,12.8,40,10.2752972,12.8,0,0,2522.99759
1/26/17 1:00,-7.3,12.8,40,10.14903122,12.8,0,0,2522.99759
1/26/17 1:15,-7.15,12.8,40,10.03228252,12.8,0,2020.050753,4513.048343
1/26/17 1:30,-7,12.8,40,10.14705228,12.8,0,0,2462.99759
1/26/17 1:45,-6.85,12.8,40,9.996820844,12.8,0,0,2432.99759
1/26/17 2:00,-6.7,12.8,40,9.847468757,12.8,0,0,2402.99759
1/26/17 2:15,-6.7,12.8,40,9.75013082,12.8,0,0,2402.99759
1/26/17 2:30,-6.7,12.8,40,9.66828764,12.8,0,0,2402.99759
1/26/17 2:45,-6.7,12.8,40,9.589856825,12.8,0,1413.500768,3816.498358
1/26/17 3:00,-6.7,12.8,40,9.669474075,12.8,0,1007.595704,3410.593294
1/26/17 3:15,-6.7,12.8,40,9.67068322,12.8,0,0,2402.99759
1/26/17 3:30,-6.7,12.8,40,9.53065058,12.8,0,0,2402.99759
1/26/17 3:45,-6.7,12.8,40,9.424427083,12.8,0,0,2402.99759
1/26/17 4:00,-6.7,12.8,40,9.351582358,12.8,0,0,2402.99759
1/26/17 4:15,-6.575,12.8,40,9.287091269,12.8,0,0,2377.99759
1/26/17 4:30,-6.45,12.8,40,9.232177013,12.8,0,0,2352.99759
1/26/17 4:45,-6.325,12.8,40,9.187133902,12.8,0,0,2327.99759
1/26/17 5:00,-6.2,12.8,40,9.149758447,12.8,0,262.10924,2565.10683
1/26/17 5:15,-6.2,12.8,40,9.14672228,12.8,0,0,2302.99759
1/26/17 5:30,-6.2,12.8,40,9.108600455,12.8,0,474.8288622,2777.826452
1/26/17 5:45,-6.2,12.8,40,9.1189108,12.8,0,9056.353851,11359.35144
1/26/17 6:00,-6.2,12.8,40,10.47226004,12.8,0,7093.720475,9396.718064
1/26/17 6:15,-6.05,12.8,40,10.76693031,12.8,0,5051.718836,7324.716425
1/26/17 6:30,-5.9,12.8,40,10.74925583,12.8,0,6767.015024,9010.012613
1/26/17 6:45,-5.75,12.8,40,10.98486367,12.8,0,7936.191443,10149.18903
1/26/17 7:00,-5.6,12.8,40,11.38350443,12.8,0,8290.541144,10473.53873
1/26/17 7:15,-5.6,21.1,23.9,11.70279058,12.8,0,6639.507735,8822.505325
1/26/17 7:30,-5.6,21.1,23.9,11.76637759,12.8,0,7938.597938,10121.59553
1/26/17 7:45,-5.6,21.1,23.9,11.95696143,12.8,0,7443.915052,9626.912641
1/26/17 8:00,-5.6,21.1,23.9,12.26768487,12.8,0,7690.680047,9873.677637
1/26/17 8:15,-5.6,21.1,23.9,12.68211939,22.5,1,9309.805275,12743.922
1/26/17 8:30,-5.6,21.1,23.9,14.35807838,22.5,1,8742.483956,12176.60069
1/26/17 8:45,-5.6,21.1,23.9,15.4413443,22.5,1,8524.115032,11958.23176
1/26/17 9:00,-5.6,21.1,23.9,16.34730766,22.5,1,9389.696374,12823.8131
1/26/17 9:15,-5.45,21.1,23.9,17.3053544,22.5,1,9389.696374,12793.8131
1/26/17 9:30,-5.3,21.1,23.9,18.13030669,22.5,1,9389.696374,12763.8131
1/26/17 9:45,-5.15,21.1,23.9,18.89781375,22.5,1,9389.696374,12733.8131
1/26/17 10:00,-5,21.1,23.9,19.35456065,22.5,1,9389.696374,12703.8131
1/26/17 10:15,-4.875,21.1,23.9,19.55391588,22.5,1,9389.696374,12678.8131
1/26/17 10:30,-4.75,21.1,23.9,19.74819722,22.5,1,9389.696374,12653.8131
1/26/17 10:45,-4.625,21.1,23.9,19.86792714,22.5,1,9389.696374,12628.8131
1/26/17 11:00,-4.5,21.1,23.9,20.08746473,22.5,1,9389.696374,12603.8131
1/26/17 11:15,-4.35,21.1,23.9,20.32412842,22.5,1,9389.696374,12573.8131
1/26/17 11:30,-4.2,21.1,23.9,20.57434103,22.5,1,9389.696374,12543.8131
1/26/17 11:45,-4.05,21.1,23.9,20.75422376,22.5,1,9389.696374,12513.8131
1/26/17 12:00,-3.9,21.1,23.9,20.94672498,22.5,1,9389.696374,12483.8131
1/26/17 12:15,-3.775,21.1,23.9,21.13008709,22.5,1,9389.696374,12458.8131
1/26/17 12:30,-3.65,21.1,23.9,21.30950574,22.5,1,9389.696374,12433.8131
1/26/17 12:45,-3.525,21.1,23.9,21.48216915,22.5,1,9389.696374,12408.8131
1/26/17 13:00,-3.4,21.1,23.9,21.65756486,22.5,1,4071.095778,7065.212508
1/26/17 13:15,-3.525,21.1,23.9,21.1645847,22.5,1,4394.844081,7413.960811
1/26/17 13:30,-3.65,21.1,23.9,21.06375562,22.5,1,9389.696374,12433.8131
1/26/17 13:45,-3.775,21.1,23.9,21.71467019,22.5,1,9389.696374,12458.8131
1/26/17 14:00,-3.9,21.1,23.9,21.95170825,22.5,1,0,3094.11673
1/26/17 14:15,-3.9,21.1,23.9,20.76463334,22.5,1,0,3094.11673
1/26/17 14:30,-3.9,21.1,23.9,20.31948528,22.5,1,9389.696374,12483.8131
1/26/17 14:45,-3.9,21.1,23.9,21.39873959,22.5,1,9389.696374,12483.8131
1/26/17 15:00,-3.9,21.1,23.9,21.9913354,22.5,1,8926.389849,12020.50658
1/26/17 15:15,-3.9,21.1,23.9,22.53270641,22.5,1,336.2037962,3430.320526
1/26/17 15:30,-3.9,21.1,23.9,21.85074438,22.5,1,0,3094.11673
1/26/17 15:45,-3.9,21.1,23.9,21.95613616,22.5,1,1676.764825,4770.881555
1/26/17 16:00,-3.9,21.1,23.9,22.00823776,22.5,1,2032.485487,5126.602217
1/26/17 16:15,-4.05,21.1,23.9,21.79208626,22.5,1,0,3124.11673
1/26/17 16:30,-4.2,21.1,23.9,21.01981439,22.5,1,3416.190606,6570.307335
1/26/17 16:45,-4.35,21.1,23.9,20.83611834,22.5,1,9389.696374,12573.8131
1/26/17 17:00,-4.5,21.1,23.9,21.48502553,22.5,1,9389.696374,12603.8131
1/26/17 17:15,-4.5,21.1,23.9,21.66660656,22.5,1,4829.750578,8043.867308
1/26/17 17:30,-4.5,21.1,23.9,21.15503174,22.5,1,131.3946917,3345.511422
1/26/17 17:45,-4.5,21.1,23.9,20.25235583,22.5,1,0,3214.11673
1/26/17 18:00,-4.5,21.1,23.9,19.76923184,22.5,1,0,3214.11673
1/26/17 18:15,-4.525,12.8,40,19.47181347,12.8,0,598.2234584,2566.221048
1/26/17 18:30,-4.55,12.8,40,18.4167904,12.8,0,585.0511303,2558.04872
1/26/17 18:45,-4.575,12.8,40,17.34966554,12.8,0,280.1069066,2258.104496
1/26/17 19:00,-4.6,12.8,40,16.46479043,12.8,0,807.3055338,2790.303123
1/26/17 19:15,-4.7,12.8,40,15.89005365,12.8,0,0,2002.99759
1/26/17 19:30,-4.8,12.8,40,15.23709493,12.8,0,1215.364553,3238.362142
1/26/17 19:45,-4.9,12.8,40,14.95853486,12.8,0,327.1716664,2370.169256
1/26/17 20:00,-5,12.8,40,14.49492962,12.8,0,0,2062.99759
1/26/17 20:15,-5,12.8,40,14.04420574,12.8,0,0,2062.99759
1/26/17 20:30,-5,12.8,40,13.66069424,12.8,0,265.8059618,2328.803551
1/26/17 20:45,-5,12.8,40,13.36344993,12.8,0,273.0768613,2336.074451
1/26/17 21:00,-5,12.8,40,13.09641273,12.8,0,0,2062.99759
1/26/17 21:15,-5.15,12.8,40,12.7979955,12.8,0,0,2092.99759
1/26/17 21:30,-5.3,12.8,40,12.59191806,12.8,0,0,2122.99759
1/26/17 21:45,-5.45,12.8,40,12.3777294,12.8,0,0,2152.99759
1/26/17 22:00,-5.6,12.8,40,12.17946365,12.8,0,0,2182.99759
1/26/17 22:15,-5.75,12.8,40,11.9842059,12.8,0,790.1775958,3003.175185
1/26/17 22:30,-5.9,12.8,40,11.8868413,12.8,0,942.4670368,3185.464626
1/26/17 22:45,-6.05,12.8,40,11.79517037,12.8,0,0,2272.99759
1/26/17 23:00,-6.2,12.8,40,11.57433826,12.8,0,0,2302.99759
1/26/17 23:15,-6.325,12.8,40,11.3627913,12.8,0,2420.748236,4748.745826
1/26/17 23:30,-6.45,12.8,40,11.42995857,12.8,0,0,2352.99759
1/26/17 23:45,-6.575,12.8,40,11.18916861,12.8,0,0,2377.99759
1/27/17 0:00,-6.7,12.8,40,10.93681016,12.8,0,0,2402.99759
1/27/17 0:15,-6.7,12.8,40,10.7391636,12.8,0,0,2402.99759
1/27/17 0:30,-6.7,12.8,40,10.57474121,12.8,0,0,2402.99759
1/27/17 0:45,-6.7,12.8,40,10.43217703,12.8,0,0,2402.99759
1/27/17 1:00,-6.7,12.8,40,10.30498815,12.8,0,0,2402.99759
1/27/17 1:15,-6.85,12.8,40,10.19268329,12.8,0,0,2432.99759
1/27/17 1:30,-7,12.8,40,10.07805248,12.8,0,0,2462.99759
1/27/17 1:45,-7.15,12.8,40,9.960365156,12.8,0,0,2492.99759
1/27/17 2:00,-7.3,12.8,40,9.842739646,12.8,0,0,2522.99759
1/27/17 2:15,-7.425,12.8,40,9.726416906,12.8,0,0,2547.99759
1/27/17 2:30,-7.55,12.8,40,9.617541251,12.8,0,1133.361222,3706.358811
1/27/17 2:45,-7.675,12.8,40,9.636910091,12.8,0,0,2597.99759
1/27/17 3:00,-7.8,12.8,40,9.512080646,12.8,0,0,2622.99759
1/27/17 3:15,-7.95,12.8,40,9.380348265,12.8,0,0,2652.99759
1/27/17 3:30,-8.1,12.8,40,9.271016017,12.8,0,0,2682.99759
1/27/17 3:45,-8.25,12.8,40,9.169655217,12.8,0,0,2712.99759
1/27/17 4:00,-8.4,12.8,40,9.069513532,12.8,0,0,2742.99759
1/27/17 4:15,-8.525,12.8,40,8.970863876,12.8,0,0,2767.99759
1/27/17 4:30,-8.65,12.8,40,8.879625165,12.8,0,1701.716528,4494.714117
1/27/17 4:45,-8.775,12.8,40,8.977365707,12.8,0,0,2817.99759
1/27/17 5:00,-8.9,12.8,40,8.845572665,12.8,0,0,2842.99759
1/27/17 5:15,-8.9,12.8,40,8.709399414,12.8,0,0,2842.99759
1/27/17 5:30,-8.9,12.8,40,8.61507457,12.8,0,0,2842.99759
1/27/17 5:45,-8.9,12.8,40,8.534820115,12.8,0,8285.524319,11128.52191
1/27/17 6:00,-8.9,12.8,40,9.731871895,12.8,0,6580.108302,9423.105891
1/27/17 6:15,-9.05,12.8,40,9.97596975,12.8,0,7109.944663,9982.942252
1/27/17 6:30,-9.2,12.8,40,10.21904982,12.8,0,7925.94254,10828.94013
1/27/17 6:45,-9.35,12.8,40,10.52451392,12.8,0,7452.092806,10385.0904
1/27/17 7:00,-9.5,12.8,40,10.67939369,12.8,0,5998.561964,8961.559554
1/27/17 7:15,-9.5,21.1,23.9,10.66554188,12.8,0,8425.05976,11388.05735
1/27/17 7:30,-9.5,21.1,23.9,10.88670517,12.8,0,6738.375786,9701.373376
1/27/17 7:45,-9.5,21.1,23.9,10.93035071,12.8,0,7346.253754,10309.25134
1/27/17 8:00,-9.5,21.1,23.9,11.05539381,12.8,0,7947.673723,10910.67131
1/27/17 8:15,-9.225,21.1,23.9,11.23798398,22.5,1,9389.696374,13548.8131
1/27/17 8:30,-8.95,21.1,23.9,12.72942943,22.5,1,9389.696374,13493.8131
1/27/17 8:45,-8.675,21.1,23.9,13.77734316,22.5,1,9277.143702,13326.26043
1/27/17 9:00,-8.4,21.1,23.9,14.57498449,22.5,1,9131.027441,13125.14417
1/27/17 9:15,-7.975,21.1,23.9,15.20745756,22.5,1,9389.696374,13298.8131
1/27/17 9:30,-7.55,21.1,23.9,15.88394105,22.5,1,9389.696374,13213.8131
1/27/17 9:45,-7.125,21.1,23.9,16.51814575,22.5,1,9389.696374,13128.8131
1/27/17 10:00,-6.7,21.1,23.9,17.1224784,22.5,1,9389.696374,13043.8131
1/27/17 10:15,-6.275,21.1,23.9,17.60069821,22.5,1,9142.955159,12712.07189
1/27/17 10:30,-5.85,21.1,23.9,18.06516872,22.5,1,9389.696374,12873.8131
1/27/17 10:45,-5.425,21.1,23.9,18.61333943,22.5,1,9389.696374,12788.8131
1/27/17 11:00,-5,21.1,23.9,19.1047326,22.5,1,9389.696374,12703.8131
1/27/17 11:15,-4.55,21.1,23.9,19.57138274,22.5,1,9248.684223,12472.80095
1/27/17 11:30,-4.1,21.1,23.9,20.04180738,22.5,1,8066.413154,11200.52988
1/27/17 11:45,-3.65,21.1,23.9,20.31850734,22.5,1,9168.583002,12212.69973
1/27/17 12:00,-3.2,21.1,23.9,20.87283837,22.5,1,9389.696374,12343.8131
1/27/17 12:15,-2.825,21.1,23.9,21.35862474,22.5,1,9389.696374,12268.8131
1/27/17 12:30,-2.45,21.1,23.9,21.84260765,22.5,1,9389.696374,12193.8131
1/27/17 12:45,-2.075,21.1,23.9,22.33123711,22.5,1,3776.760311,6505.877041
1/27/17 13:00,-1.7,21.1,23.9,21.96198938,22.5,1,0,2654.11673
1/27/17 13:15,-1.425,21.1,23.9,21.51120698,22.5,1,6578.024774,9177.141504
1/27/17 13:30,-1.15,21.1,23.9,22.29843212,22.5,1,9389.696374,11933.8131
1/27/17 13:45,-0.875,21.1,23.9,23.10354325,22.5,1,862.2903521,3351.407082
1/27/17 14:00,-0.6,21.1,23.9,22.28167057,22.5,1,0,2434.11673
1/27/17 14:15,-0.175,21.1,23.9,21.98668441,22.5,1,0,2349.11673
1/27/17 14:30,0.25,21.1,23.9,21.85663919,22.5,1,8875.487152,11139.60388
1/27/17 14:45,0.675,21.1,23.9,23.0494374,22.5,1,9389.696374,11568.8131
1/27/17 15:00,1.1,21.1,23.9,23.6903988,22.5,1,0,2094.11673
1/27/17 15:15,0.825,21.1,23.9,22.80247084,22.5,1,0,2149.11673
1/27/17 15:30,0.55,21.1,23.9,22.5548911,22.5,1,0,2204.11673
1/27/17 15:45,0.275,21.1,23.9,22.44574212,22.5,1,0,2259.11673
1/27/17 16:00,0,21.1,23.9,22.27631954,22.5,1,0,2314.11673
1/27/17 16:15,-0.15,21.1,23.9,22.07031991,22.5,1,0,2344.11673
1/27/17 16:30,-0.3,21.1,23.9,21.82641974,22.5,1,5882.018966,8256.135696
1/27/17 16:45,-0.45,21.1,23.9,22.32394042,22.5,1,9389.696374,11793.8131
1/27/17 17:00,-0.6,21.1,23.9,22.98324051,22.5,1,0,2434.11673
1/27/17 17:15,-0.75,21.1,23.9,21.66545899,22.5,1,0,2464.11673
1/27/17 17:30,-0.9,21.1,23.9,21.412813,22.5,1,2098.000517,4592.117246
1/27/17 17:45,-1.05,21.1,23.9,21.46346395,22.5,1,0,2524.11673
1/27/17 18:00,-1.2,21.1,23.9,21.04933359,22.5,1,0,2554.11673
1/27/17 18:15,-1.2,12.8,40,20.87633122,12.8,0,488.2090769,1791.206666
1/27/17 18:30,-1.2,12.8,40,19.6512526,12.8,0,499.3668486,1802.364438
1/27/17 18:45,-1.2,12.8,40,18.754717,12.8,0,135.1222442,1438.119834
1/27/17 19:00,-1.2,12.8,40,17.94743847,12.8,0,0,1302.99759
1/27/17 19:15,-1.325,12.8,40,17.3085062,12.8,0,0,1327.99759
1/27/17 19:30,-1.45,12.8,40,16.77773216,12.8,0,0,1352.99759
1/27/17 19:45,-1.575,12.8,40,16.37262905,12.8,0,1210.145269,2588.142858
1/27/17 20:00,-1.7,12.8,40,16.16654133,12.8,0,1271.457154,2674.454744
1/27/17 20:15,-1.7,12.8,40,15.92622338,12.8,0,263.7842309,1666.781821
1/27/17 20:30,-1.7,12.8,40,15.53005998,12.8,0,0,1402.99759
1/27/17 20:45,-1.7,12.8,40,15.16832219,12.8,0,0,1402.99759
1/27/17 21:00,-1.7,12.8,40,14.85535324,12.8,0,0,1402.99759
1/27/17 21:15,-1.7,12.8,40,14.57804005,12.8,0,0,1402.99759
1/27/17 21:30,-1.7,12.8,40,14.33339515,12.8,0,0,1402.99759
1/27/17 21:45,-1.7,12.8,40,14.16437274,12.8,0,0,1402.99759
1/27/17 22:00,-1.7,12.8,40,13.99581267,12.8,0,0,1402.99759
1/27/17 22:15,-1.85,12.8,40,13.84060479,12.8,0,0,1432.99759
1/27/17 22:30,-2,12.8,40,13.67170285,12.8,0,1549.19139,3012.188979
1/27/17 22:45,-2.15,12.8,40,13.67324384,12.8,0,0,1492.99759
1/27/17 23:00,-2.3,12.8,40,13.46962626,12.8,0,739.3789422,2262.376532
1/27/17 23:15,-2.3,12.8,40,13.33223403,12.8,0,0,1522.99759
1/27/17 23:30,-2.3,12.8,40,13.14260782,12.8,0,0,1522.99759
1/27/17 23:45,-2.3,12.8,40,12.9706112,12.8,0,0,1522.99759
1/28/17 0:00,-2.3,12.8,40,12.81908025,12.8,0,0,1522.99759
1/28/17 0:15,-2.3,12.8,40,12.68190364,12.8,0,1424.69658,2947.69417
1/28/17 0:30,-2.3,12.8,40,12.71002198,12.8,0,1442.04578,2965.043369
1/28/17 0:45,-2.3,12.8,40,12.71457019,12.8,0,0,1522.99759
1/28/17 1:00,-2.3,12.8,40,12.52165709,12.8,0,1589.768588,3112.766178
1/28/17 1:15,-2.3,12.8,40,12.52241048,12.8,0,0,1522.99759
1/28/17 1:30,-2.3,12.8,40,12.35574846,12.8,0,1816.016849,3339.014439
1/28/17 1:45,-2.3,12.8,40,12.3845485,12.8,0,0,1522.99759
1/28/17 2:00,-2.3,12.8,40,12.21109561,12.8,0,0,1522.99759
1/28/17 2:15,-2.3,12.8,40,12.04125783,12.8,0,0,1522.99759
1/28/17 2:30,-2.3,12.8,40,11.91858307,12.8,0,521.3961184,2044.393708
1/28/17 2:45,-2.3,12.8,40,11.86866729,12.8,0,0,1522.99759
1/28/17 3:00,-2.3,12.8,40,11.75998993,12.8,0,0,1522.99759
1/28/17 3:15,-2.425,12.8,40,11.65420223,12.8,0,0,1547.99759
1/28/17 3:30,-2.55,12.8,40,11.55938116,12.8,0,0,1572.99759
1/28/17 3:45,-2.675,12.8,40,11.46809235,12.8,0,1582.471486,3180.469076
1/28/17 4:00,-2.8,12.8,40,11.54921785,12.8,0,0,1622.99759
1/28/17 4:15,-2.95,12.8,40,11.41561478,12.8,0,0,1652.99759
1/28/17 4:30,-3.1,12.8,40,11.27896758,12.8,0,0,1682.99759
1/28/17 4:45,-3.25,12.8,40,11.17892753,12.8,0,0,1712.99759
1/28/17 5:00,-3.4,12.8,40,11.08921259,12.8,0,0,1742.99759
1/28/17 5:15,-3.25,12.8,40,11.00051527,12.8,0,0,1712.99759
1/28/17 5:30,-3.1,12.8,40,10.9304538,12.8,0,0,1682.99759
1/28/17 5:45,-2.95,12.8,40,10.87630293,12.8,0,5792.568359,7445.565949
1/28/17 6:00,-2.8,12.8,40,11.72029804,12.8,0,5640.178739,7263.176328
1/28/17 6:15,-2.95,12.8,40,12.02501017,12.8,0,8140.805075,9793.802664
1/28/17 6:30,-3.1,12.8,40,12.53148041,12.8,0,8124.68977,9807.68736
1/28/17 6:45,-3.25,12.8,40,12.86913866,12.8,0,5935.34177,7648.33936
1/28/17 7:00,-3.4,12.8,40,12.87428095,12.8,0,8673.958938,10416.95653
1/28/17 7:15,-3.4,21.1,23.9,13.15127687,12.8,0,5713.469449,7456.467039
1/28/17 7:30,-3.4,21.1,23.9,13.12692551,12.8,0,6047.022763,7790.020352
1/28/17 7:45,-3.4,21.1,23.9,13.12724473,12.8,0,5039.589711,6782.587301
1/28/17 8:00,-3.4,21.1,23.9,13.08562486,12.8,0,6838.728672,8581.726261
1/28/17 8:15,-3.4,21.1,23.9,13.24468901,22.5,1,9389.696374,12383.8131
1/28/17 8:30,-3.4,21.1,23.9,15.00285139,22.5,1,7551.914308,10546.03104
1/28/17 8:45,-3.4,21.1,23.9,15.73623232,22.5,1,9389.696374,12383.8131
1/28/17 9:00,-3.4,21.1,23.9,16.9657256,22.5,1,8084.557175,11078.67391
1/28/17 9:15,-3.25,21.1,23.9,17.67352584,22.5,1,9379.183725,12343.30046
1/28/17 9:30,-3.1,21.1,23.9,18.72236187,22.5,1,9389.696374,12323.8131
1/28/17 9:45,-2.95,21.1,23.9,19.65273988,22.5,1,9389.696374,12293.8131
1/28/17 10:00,-2.8,21.1,23.9,20.35835817,22.5,1,8124.058589,10998.17532
1/28/17 10:15,-2.675,21.1,23.9,20.72094125,22.5,1,9389.696374,12238.8131
1/28/17 10:30,-2.55,21.1,23.9,21.41218697,22.5,1,9389.696374,12215.23946
1/28/17 10:45,-2.425,21.1,23.9,21.87559196,22.5,1,9020.763625,11851.8925
1/28/17 11:00,-2.3,21.1,23.9,22.20051806,22.5,1,9389.696374,12261.18319
1/28/17 11:15,-2.025,21.1,23.9,22.57602802,22.5,1,1891.195394,4610.312123
1/28/17 11:30,-1.75,21.1,23.9,21.95196158,22.5,1,0,2664.11673
1/28/17 11:45,-1.475,21.1,23.9,21.62465447,22.5,1,9031.499139,11677.51405
1/28/17 12:00,-1.2,21.1,23.9,22.9300257,22.5,1,9389.696374,12211.27759
1/28/17 12:15,-1.05,21.1,23.9,23.55536807,22.5,1,0,2524.11673
1/28/17 12:30,-0.9,21.1,23.9,22.95554144,22.5,1,0,2494.11673
1/28/17 12:45,-0.75,21.1,23.9,22.90768942,22.5,1,0,2464.11673
1/28/17 13:00,-0.6,21.1,23.9,22.88751456,22.5,1,0,2434.11673
1/28/17 13:15,-0.45,21.1,23.9,22.67907284,22.5,1,0,2404.11673
1/28/17 13:30,-0.3,21.1,23.9,22.46174965,22.5,1,0,2374.11673
1/28/17 13:45,-0.15,21.1,23.9,22.10868403,22.5,1,454.6162845,2798.733014
1/28/17 14:00,0,21.1,23.9,22.01864297,22.5,1,4428.916501,6743.033231
1/28/17 14:15,0,21.1,23.9,22.50026923,22.5,1,7440.2943,9754.41103
1/28/17 14:30,0,21.1,23.9,23.05186288,22.5,1,0,2314.11673
1/28/17 14:45,0,21.1,23.9,22.29996138,22.5,1,0,2314.11673
1/28/17 15:00,0,21.1,23.9,22.33957056,22.5,1,7177.343045,9491.459775
1/28/17 15:15,0,21.1,23.9,23.54056081,22.5,1,3529.587261,5843.703991
1/28/17 15:30,0,21.1,23.9,23.64970652,22.5,1,0,2314.11673
1/28/17 15:45,0,21.1,23.9,23.54288705,22.5,1,0,2314.11673
1/28/17 16:00,0,21.1,23.9,23.46253206,22.5,1,0,2314.11673
1/28/17 16:15,-0.15,21.1,23.9,23.23867183,22.5,1,0,2344.11673
1/28/17 16:30,-0.3,21.1,23.9,22.86495287,22.5,1,0,2374.11673
1/28/17 16:45,-0.45,21.1,23.9,22.51370371,22.5,1,0,2404.11673
1/28/17 17:00,-0.6,21.1,23.9,22.30616526,22.5,1,0,2434.11673
1/28/17 17:15,-0.875,21.1,23.9,22.10805847,22.5,1,1830.3324,4319.44913
1/28/17 17:30,-1.15,21.1,23.9,22.02808697,22.5,1,0,2544.11673
1/28/17 17:45,-1.425,21.1,23.9,21.41223761,22.5,1,0,2599.11673
1/28/17 18:00,-1.7,21.1,23.9,21.07400546,22.5,1,0,2654.11673
1/28/17 18:15,-1.875,12.8,40,20.84938196,12.8,0,74.04637802,1512.043968
1/28/17 18:30,-2.05,12.8,40,19.46731585,12.8,0,3313.202671,4786.20026
1/28/17 18:45,-2.225,12.8,40,18.97418154,12.8,0,64.07737496,1572.074965
1/28/17 19:00,-2.4,12.8,40,17.87369146,12.8,0,4241.023925,5784.021514
1/28/17 19:15,-2.65,12.8,40,17.81706374,12.8,0,0,1592.99759
1/28/17 19:30,-2.9,12.8,40,16.86549701,12.8,0,2207.108254,3850.105843
1/28/17 19:45,-3.15,12.8,40,16.58376018,12.8,0,0,1692.99759
1/28/17 20:00,-3.4,12.8,40,15.93355307,12.8,0,0,1742.99759
1/28/17 20:15,-3.4,12.8,40,15.4157129,12.8,0,0,1742.99759
1/28/17 20:30,-3.4,12.8,40,14.98049444,12.8,0,518.5848577,2261.582447
1/28/17 20:45,-3.4,12.8,40,14.68462003,12.8,0,0,1742.99759
1/28/17 21:00,-3.4,12.8,40,14.3182979,12.8,0,514.8243824,2257.821972
1/28/17 21:15,-3.675,12.8,40,14.08097259,12.8,0,627.2918607,2425.28945
1/28/17 21:30,-3.95,12.8,40,13.84206961,12.8,0,1045.02213,2898.019719
1/28/17 21:45,-4.225,12.8,40,13.65008956,12.8,0,0,1907.99759
1/28/17 22:00,-4.5,12.8,40,13.27607253,12.8,0,0,1962.99759
1/28/17 22:15,-4.625,12.8,40,12.97326309,12.8,0,0,1987.99759
1/28/17 22:30,-4.75,12.8,40,12.69766923,12.8,0,0,2012.99759
1/28/17 22:45,-4.875,12.8,40,12.50609857,12.8,0,254.501179,2292.498769
1/28/17 23:00,-5,12.8,40,12.32738759,12.8,0,0,2062.99759
1/28/17 23:15,-5.15,12.8,40,12.13086166,12.8,0,643.5975435,2736.595133
1/28/17 23:30,-5.3,12.8,40,12.0153199,12.8,0,0,2122.99759
1/28/17 23:45,-5.45,12.8,40,11.82849707,12.8,0,0,2152.99759
1/29/17 0:00,-5.6,12.8,40,11.63830553,12.8,0,0,2182.99759
1/29/17 0:15,-5.75,12.8,40,11.45967358,12.8,0,0,2212.99759
1/29/17 0:30,-5.9,12.8,40,11.29130261,12.8,0,0,2242.99759
1/29/17 0:45,-6.05,12.8,40,11.1282879,12.8,0,1054.376645,3327.374235
1/29/17 1:00,-6.2,12.8,40,11.08268519,12.8,0,0,2302.99759
1/29/17 1:15,-6.475,12.8,40,10.90551334,12.8,0,0,2357.99759
1/29/17 1:30,-6.75,12.8,40,10.71968111,12.8,0,0,2412.99759
1/29/17 1:45,-7.025,12.8,40,10.55599957,12.8,0,0,2467.99759
1/29/17 2:00,-7.3,12.8,40,10.40124705,12.8,0,0,2522.99759
1/29/17 2:15,-7.425,12.8,40,10.24940091,12.8,0,0,2547.99759
1/29/17 2:30,-7.55,12.8,40,10.10219864,12.8,0,0,2572.99759
1/29/17 2:45,-7.675,12.8,40,9.959525528,12.8,0,0,2597.99759
1/29/17 3:00,-7.8,12.8,40,9.823397348,12.8,0,0,2622.99759
1/29/17 3:15,-7.95,12.8,40,9.692609747,12.8,0,0,2652.99759
1/29/17 3:30,-8.1,12.8,40,9.567809085,12.8,0,0,2682.99759
1/29/17 3:45,-8.25,12.8,40,9.447770792,12.8,0,0,2712.99759
1/29/17 4:00,-8.4,12.8,40,9.331681828,12.8,0,996.9803474,3739.977937
1/29/17 4:15,-8.4,12.8,40,9.326263147,12.8,0,0,2742.99759
1/29/17 4:30,-8.4,12.8,40,9.20314531,12.8,0,0,2742.99759
1/29/17 4:45,-8.4,12.8,40,9.079617683,12.8,0,0,2742.99759
1/29/17 5:00,-8.4,12.8,40,8.983944684,12.8,0,0,2742.99759
1/29/17 5:15,-8.525,12.8,40,8.901463482,12.8,0,0,2767.99759
1/29/17 5:30,-8.65,12.8,40,8.817585695,12.8,0,0,2792.99759
1/29/17 5:45,-8.775,12.8,40,8.732904451,12.8,0,8924.525716,11742.52331
1/29/17 6:00,-8.9,12.8,40,10.02347912,12.8,0,7328.802783,10171.80037
1/29/17 6:15,-9.05,12.8,40,10.30974445,12.8,0,7381.984069,10254.98166
1/29/17 6:30,-9.2,12.8,40,10.51486045,12.8,0,8539.257716,11442.25531
1/29/17 6:45,-9.35,12.8,40,10.84010946,12.8,0,8179.697519,11112.69511
1/29/17 7:00,-9.5,12.8,40,11.00932448,12.8,0,7337.883673,10300.88126
1/29/17 7:15,-9.5,21.1,23.9,11.05671805,12.8,0,7766.808107,10729.8057
1/29/17 7:30,-9.5,21.1,23.9,11.14338599,12.8,0,6293.061552,9256.059142
1/29/17 7:45,-9.5,21.1,23.9,11.09995408,12.8,0,7165.288325,10128.28591
1/29/17 8:00,-9.5,21.1,23.9,11.43175584,12.8,0,6710.030138,9673.027728
1/29/17 8:15,-8.95,21.1,23.9,11.73116197,22.5,1,9389.696374,13493.8131
1/29/17 8:30,-8.4,21.1,23.9,13.48298523,22.5,1,9299.699406,13293.81614
1/29/17 8:45,-7.85,21.1,23.9,14.77514605,22.5,1,9389.696374,13273.8131
1/29/17 9:00,-7.3,21.1,23.9,15.86044211,22.5,1,8295.469051,12069.58578
1/29/17 9:15,-6.875,21.1,23.9,16.61416922,22.5,1,9389.696374,13078.8131
1/29/17 9:30,-6.45,21.1,23.9,17.6042055,22.5,1,9355.906,12960.02273
1/29/17 9:45,-6.025,21.1,23.9,18.45830697,22.5,1,9389.696374,12908.8131
1/29/17 10:00,-5.6,21.1,23.9,19.17696665,22.5,1,8919.515317,12353.63205
1/29/17 10:15,-4.775,21.1,23.9,19.76007941,22.5,1,9389.696374,12658.8131
1/29/17 10:30,-3.95,21.1,23.9,20.53844715,22.5,1,9389.696374,12527.70105
1/29/17 10:45,-3.125,21.1,23.9,21.19210897,22.5,1,9389.696374,12478.20395
1/29/17 11:00,-2.3,21.1,23.9,21.75649713,22.5,1,9389.696374,12427.46888
1/29/17 11:15,-1.875,21.1,23.9,22.34194725,22.5,1,9367.517086,12341.10349
1/29/17 11:30,-1.45,21.1,23.9,22.95963605,22.5,1,0,2682.796799
1/29/17 11:45,-1.025,21.1,23.9,22.34750401,22.5,1,0,2561.103364
1/29/17 12:00,-0.6,21.1,23.9,22.31933966,22.5,1,0,2461.955595
1/29/17 12:15,-0.05,21.1,23.9,22.50799835,22.5,1,0,2336.953157
1/29/17 12:30,0.5,21.1,23.9,22.82771984,22.5,1,0,2218.646318
1/29/17 12:45,1.05,21.1,23.9,23.15056971,22.5,1,0,2104.11673
1/29/17 13:00,1.6,21.1,23.9,23.48865666,22.5,1,0,1994.11673
1/29/17 13:15,1.75,21.1,23.9,23.83950008,22.5,1,0,1964.11673
1/29/17 13:30,1.9,21.1,23.9,24.15982587,22.5,1,0,1934.11673
1/29/17 13:45,2.05,21.1,23.9,24.47635381,22.5,1,0,1914.11673
1/29/17 14:00,2.2,21.1,23.9,24.77537857,22.5,1,0,1914.11673
1/29/17 14:15,2.475,21.1,23.9,25.07210787,22.5,1,0,1914.11673
1/29/17 14:30,2.75,21.1,23.9,25.38863119,22.5,1,0,1914.11673
1/29/17 14:45,3.025,21.1,23.9,25.71227217,22.5,1,0,1966.320913
1/29/17 15:00,3.3,21.1,23.9,25.97880378,22.5,1,0,2128.629849
1/29/17 15:15,3.3,21.1,23.9,26.16418444,22.5,1,0,2281.71457
1/29/17 15:30,3.3,21.1,23.9,26.34087592,22.5,1,0,2449.672131
1/29/17 15:45,3.3,21.1,23.9,26.48461285,22.5,1,0,2476.391792
1/29/17 16:00,3.3,21.1,23.9,26.47611393,22.5,1,0,2543.344932
1/29/17 16:15,3.3,21.1,23.9,26.34492081,22.5,1,0,2537.018226
1/29/17 16:30,3.3,21.1,23.9,26.12138614,22.5,1,0,2496.337408
1/29/17 16:45,3.3,21.1,23.9,25.73108209,22.5,1,0,2377.438423
1/29/17 17:00,3.3,21.1,23.9,25.42513708,22.5,1,0,2292.5132
1/29/17 17:15,2.75,21.1,23.9,25.09962824,22.5,1,0,2049.07441
1/29/17 17:30,2.2,21.1,23.9,24.59190104,22.5,1,0,1914.11673
1/29/17 17:45,1.65,21.1,23.9,23.63408497,22.5,1,0,1984.11673
1/29/17 18:00,1.1,21.1,23.9,23.26622031,22.5,1,0,2094.11673
1/29/17 18:15,0.825,12.8,40,22.94517179,12.8,0,0,897.9975896
1/29/17 18:30,0.55,12.8,40,21.60754827,12.8,0,1014.002833,1967.000422
1/29/17 18:45,0.275,12.8,40,20.7553229,12.8,0,265.343891,1273.341481
1/29/17 19:00,0,12.8,40,19.61048427,12.8,0,182.1798005,1245.17739
1/29/17 19:15,-0.175,12.8,40,18.97703075,12.8,0,702.3244742,1800.322064
1/29/17 19:30,-0.35,12.8,40,18.45754794,12.8,0,1134.908156,2267.905746
1/29/17 19:45,-0.525,12.8,40,18.12675658,12.8,0,0,1167.99759
1/29/17 20:00,-0.7,12.8,40,17.563522,12.8,0,125.8890347,1328.886624
1/29/17 20:15,-0.825,12.8,40,17.12423653,12.8,0,251.6383021,1479.635892
1/29/17 20:30,-0.95,12.8,40,16.73385713,12.8,0,0,1252.99759
1/29/17 20:45,-1.075,12.8,40,16.32085121,12.8,0,106.2336495,1384.231239
1/29/17 21:00,-1.2,12.8,40,15.96326833,12.8,0,0,1302.99759
1/29/17 21:15,-1.2,12.8,40,15.61011774,12.8,0,214.5586367,1517.556226
1/29/17 21:30,-1.2,12.8,40,15.32633751,12.8,0,0,1302.99759
1/29/17 21:45,-1.2,12.8,40,15.02058093,12.8,0,0,1302.99759
1/29/17 22:00,-1.2,12.8,40,14.7415498,12.8,0,163.4655821,1466.463172
1/29/17 22:15,-1.05,12.8,40,14.51400435,12.8,0,0,1272.99759
1/29/17 22:30,-0.9,12.8,40,14.34208147,12.8,0,0,1242.99759
1/29/17 22:45,-0.75,12.8,40,14.17783194,12.8,0,0,1212.99759
1/29/17 23:00,-0.6,12.8,40,14.02834327,12.8,0,0,1182.99759
1/29/17 23:15,-0.875,12.8,40,13.88904856,12.8,0,1590.64452,2828.642109
1/29/17 23:30,-1.15,12.8,40,13.90826141,12.8,0,0,1292.99759
1/29/17 23:45,-1.425,12.8,40,13.72012073,12.8,0,444.5627034,1792.560293
1/30/17 0:00,-1.7,12.8,40,13.56257597,12.8,0,0,1402.99759
1/30/17 0:15,-1.7,12.8,40,13.37183029,12.8,0,0,1402.99759
1/30/17 0:30,-1.7,12.8,40,13.19966607,12.8,0,0,1402.99759
1/30/17 0:45,-1.7,12.8,40,13.05007907,12.8,0,0,1402.99759
1/30/17 1:00,-1.7,12.8,40,12.91208787,12.8,0,0,1402.99759
1/30/17 1:15,-1.7,12.8,40,12.78838939,12.8,0,0,1402.99759
1/30/17 1:30,-1.7,12.8,40,12.67705003,12.8,0,594.0477426,1997.045332
1/30/17 1:45,-1.7,12.8,40,12.63791078,12.8,0,0,1402.99759
1/30/17 2:00,-1.7,12.8,40,12.52678154,12.8,0,0,1402.99759
1/30/17 2:15,-1.7,12.8,40,12.41483304,12.8,0,0,1402.99759
1/30/17 2:30,-1.7,12.8,40,12.31940683,12.8,0,0,1402.99759
1/30/17 2:45,-1.7,12.8,40,12.23243481,12.8,0,0,1402.99759
1/30/17 3:00,-1.7,12.8,40,12.14974812,12.8,0,1633.850936,3036.848525
1/30/17 3:15,-1.7,12.8,40,12.24835771,12.8,0,0,1402.99759
1/30/17 3:30,-1.7,12.8,40,12.12445329,12.8,0,0,1402.99759
1/30/17 3:45,-1.7,12.8,40,12.00036366,12.8,0,0,1402.99759
1/30/17 4:00,-1.7,12.8,40,11.91683774,12.8,0,0,1402.99759
1/30/17 4:15,-1.85,12.8,40,11.84657177,12.8,0,0,1432.99759
1/30/17 4:30,-2,12.8,40,11.7716367,12.8,0,0,1462.99759
1/30/17 4:45,-2.15,12.8,40,11.69477751,12.8,0,704.1468502,2197.14444
1/30/17 5:00,-2.3,12.8,40,11.69506152,12.8,0,0,1522.99759
1/30/17 5:15,-2.3,12.8,40,11.60407554,12.8,0,0,1522.99759
1/30/17 5:30,-2.3,12.8,40,11.51203507,12.8,0,0,1522.99759
1/30/17 5:45,-2.3,12.8,40,11.43895747,12.8,0,6371.70195,7894.69954
1/30/17 6:00,-2.3,12.8,40,12.34730156,12.8,0,6366.326198,7889.323788
1/30/17 6:15,-2.425,12.8,40,12.67787408,12.8,0,4772.631902,6320.629491
1/30/17 6:30,-2.55,12.8,40,12.74295672,12.8,0,7008.733158,8581.730747
1/30/17 6:45,-2.675,12.8,40,12.99676663,12.8,0,5701.464472,7299.462062
1/30/17 7:00,-2.8,12.8,40,13.09521857,12.8,0,6882.114694,8505.112284
1/30/17 7:15,-2.8,21.1,23.9,13.26831383,12.8,0,4482.478748,6105.476338
1/30/17 7:30,-2.8,21.1,23.9,13.20381287,12.8,0,7391.244113,9014.241702
1/30/17 7:45,-2.8,21.1,23.9,13.4336715,12.8,0,7456.853557,9079.851147
1/30/17 8:00,-2.8,21.1,23.9,13.68581342,12.8,0,8083.090542,9706.088132
1/30/17 8:15,-2.8,21.1,23.9,14.02398583,22.5,1,9389.696374,12263.8131
1/30/17 8:30,-2.8,21.1,23.9,15.67853364,22.5,1,8746.047249,11620.16398
1/30/17 8:45,-2.8,21.1,23.9,16.64198896,22.5,1,9389.696374,12263.8131
1/30/17 9:00,-2.8,21.1,23.9,17.57843903,22.5,1,9389.696374,12263.8131
1/30/17 9:15,-2.4,21.1,23.9,18.26608434,22.5,1,9389.696374,12183.8131
1/30/17 9:30,-2,21.1,23.9,18.9286658,22.5,1,9389.696374,12103.8131
1/30/17 9:45,-1.6,21.1,23.9,19.57776014,22.5,1,9389.696374,12023.8131
1/30/17 10:00,-1.2,21.1,23.9,20.02430457,22.5,1,9389.696374,11943.8131
1/30/17 10:15,-1.05,21.1,23.9,20.47081676,22.5,1,9389.696374,11913.8131
1/30/17 10:30,-0.9,21.1,23.9,20.89612762,22.5,1,8923.852251,11417.96898
1/30/17 10:45,-0.75,21.1,23.9,21.21028327,22.5,1,9110.280538,11574.39727
1/30/17 11:00,-0.6,21.1,23.9,21.62572894,22.5,1,9389.696374,11823.8131
1/30/17 11:15,-0.175,21.1,23.9,22.0919366,22.5,1,9389.696374,11738.8131
1/30/17 11:30,0.25,21.1,23.9,22.56871608,22.5,1,0,2264.11673
1/30/17 11:45,0.675,21.1,23.9,21.76374568,22.5,1,0,2179.11673
1/30/17 12:00,1.1,21.1,23.9,21.63774998,22.5,1,0,2094.11673
1/30/17 12:15,1.375,21.1,23.9,21.57669386,22.5,1,0,2039.11673
1/30/17 12:30,1.65,21.1,23.9,21.57462605,22.5,1,0,1984.11673
1/30/17 12:45,1.925,21.1,23.9,21.56463667,22.5,1,0,1929.11673
1/30/17 13:00,2.2,21.1,23.9,21.76846708,22.5,1,764.6396741,2678.756404
1/30/17 13:15,2.6,21.1,23.9,22.30680392,22.5,1,0,1914.11673
1/30/17 13:30,3,21.1,23.9,22.68313812,22.5,1,0,1914.11673
1/30/17 13:45,3.4,21.1,23.9,23.23517094,22.5,1,0,1914.11673
1/30/17 14:00,3.8,21.1,23.9,23.55098101,22.5,1,0,1914.11673
1/30/17 14:15,3.675,21.1,23.9,23.73625952,22.5,1,0,1914.11673
1/30/17 14:30,3.55,21.1,23.9,23.82422845,22.5,1,0,1914.11673
1/30/17 14:45,3.425,21.1,23.9,23.87625256,22.5,1,0,1914.11673
1/30/17 15:00,3.3,21.1,23.9,24.00577521,22.5,1,0,1914.11673
1/30/17 15:15,3.3,21.1,23.9,24.17396758,22.5,1,0,1914.11673
1/30/17 15:30,3.3,21.1,23.9,24.35031791,22.5,1,0,1914.11673
1/30/17 15:45,3.3,21.1,23.9,24.58354548,22.5,1,0,1914.11673
1/30/17 16:00,3.3,21.1,23.9,24.63186507,22.5,1,0,1917.839017
1/30/17 16:15,3.15,21.1,23.9,24.58593233,22.5,1,0,1927.175532
1/30/17 16:30,3,21.1,23.9,24.49045643,22.5,1,0,1914.16691
1/30/17 16:45,2.85,21.1,23.9,24.34576593,22.5,1,0,1914.11673
1/30/17 17:00,2.7,21.1,23.9,24.1574849,22.5,1,0,1914.11673
1/30/17 17:15,2.15,21.1,23.9,23.82157867,22.5,1,0,1914.11673
1/30/17 17:30,1.6,21.1,23.9,23.39768746,22.5,1,0,1994.11673
1/30/17 17:45,1.05,21.1,23.9,22.8581709,22.5,1,0,2104.11673
1/30/17 18:00,0.5,21.1,23.9,22.49308986,22.5,1,0,2214.11673
1/30/17 18:15,0.225,12.8,40,22.17544528,12.8,0,68.28594741,1086.283537
1/30/17 18:30,-0.05,12.8,40,20.834553,12.8,0,1071.084017,2144.081606
1/30/17 18:45,-0.325,12.8,40,19.82887448,12.8,0,302.1347879,1430.132377
1/30/17 19:00,-0.6,12.8,40,18.94384405,12.8,0,401.4220875,1584.419677
1/30/17 19:15,-0.875,12.8,40,18.29069278,12.8,0,1080.264815,2318.262405
1/30/17 19:30,-1.15,12.8,40,17.9281486,12.8,0,0,1292.99759
1/30/17 19:45,-1.425,12.8,40,17.33207922,12.8,0,0,1347.99759
1/30/17 20:00,-1.7,12.8,40,16.83801484,12.8,0,0,1402.99759
1/30/17 20:15,-1.975,12.8,40,16.38597169,12.8,0,171.5924608,1629.59005
1/30/17 20:30,-2.25,12.8,40,15.99601881,12.8,0,1507.221953,3020.219542
1/30/17 20:45,-2.525,12.8,40,15.81898409,12.8,0,0,1567.99759
1/30/17 21:00,-2.8,12.8,40,15.34509985,12.8,0,0,1622.99759
1/30/17 21:15,-2.8,12.8,40,14.95845697,12.8,0,0,1622.99759
1/30/17 21:30,-2.8,12.8,40,14.63231296,12.8,0,0,1622.99759
1/30/17 21:45,-2.8,12.8,40,14.3352336,12.8,0,3405.39796,5028.39555
1/30/17 22:00,-2.8,12.8,40,14.5672094,12.8,0,0,1622.99759
1/30/17 22:15,-3.075,12.8,40,14.22039392,12.8,0,416.8494117,2094.847001
1/30/17 22:30,-3.35,12.8,40,13.89487529,12.8,0,0,1732.99759
1/30/17 22:45,-3.625,12.8,40,13.55704102,12.8,0,1214.778344,3002.775933
1/30/17 23:00,-3.9,12.8,40,13.43750699,12.8,0,0,1842.99759
1/30/17 23:15,-4.05,12.8,40,13.16907117,12.8,0,0,1872.99759
1/30/17 23:30,-4.2,12.8,40,12.9158871,12.8,0,0,1902.99759
1/30/17 23:45,-4.35,12.8,40,12.70824588,12.8,0,1074.600162,3007.597752
1/31/17 0:00,-4.5,12.8,40,12.62582245,12.8,0,0,1962.99759
1/31/17 0:15,-4.625,12.8,40,12.40770402,12.8,0,0,1987.99759
1/31/17 0:30,-4.75,12.8,40,12.19175251,12.8,0,0,2012.99759
1/31/17 0:45,-4.875,12.8,40,12.00369357,12.8,0,738.3663275,2776.363917
1/31/17 1:00,-5,12.8,40,11.9084949,12.8,0,611.4357696,2674.433359
1/31/17 1:15,-5,12.8,40,11.79736248,12.8,0,0,2062.99759
1/31/17 1:30,-5,12.8,40,11.61516761,12.8,0,0,2062.99759
1/31/17 1:45,-5,12.8,40,11.44986124,12.8,0,0,2062.99759
1/31/17 2:00,-5,12.8,40,11.3074164,12.8,0,0,2062.99759
1/31/17 2:15,-5,12.8,40,11.17548618,12.8,0,0,2062.99759
1/31/17 2:30,-5,12.8,40,11.05152748,12.8,0,0,2062.99759
1/31/17 2:45,-5,12.8,40,10.93526706,12.8,0,649.2407761,2712.238366
1/31/17 3:00,-5,12.8,40,10.89473229,12.8,0,1448.815267,3511.812857
1/31/17 3:15,-5.15,12.8,40,10.9306906,12.8,0,377.351628,2470.349218
1/31/17 3:30,-5.3,12.8,40,10.80508691,12.8,0,0,2122.99759
1/31/17 3:45,-5.45,12.8,40,10.63012794,12.8,0,0,2152.99759
1/31/17 4:00,-5.6,12.8,40,10.48692936,12.8,0,310.3422742,2493.339864
1/31/17 4:15,-5.75,12.8,40,10.39623316,12.8,0,0,2212.99759
1/31/17 4:30,-5.9,12.8,40,10.27177003,12.8,0,0,2242.99759
1/31/17 4:45,-6.05,12.8,40,10.14854898,12.8,0,0,2272.99759
1/31/17 5:00,-6.2,12.8,40,10.03564277,12.8,0,0,2302.99759
1/31/17 5:15,-6.325,12.8,40,9.928276465,12.8,0,0,2327.99759
1/31/17 5:30,-6.45,12.8,40,9.819349503,12.8,0,457.2935893,2810.291179
1/31/17 5:45,-6.575,12.8,40,9.758593556,12.8,0,6812.211445,9190.209034
1/31/17 6:00,-6.7,12.8,40,10.64651125,12.8,0,8739.585403,11142.58299
1/31/17 6:15,-6.85,12.8,40,11.20746749,12.8,0,6877.371599,9310.369189
1/31/17 6:30,-7,12.8,40,11.33485701,12.8,0,7145.054448,9608.052038
1/31/17 6:45,-7.15,12.8,40,11.42682407,12.8,0,7313.515069,9806.512659
1/31/17 7:00,-7.3,12.8,40,11.58073336,12.8,0,7012.990266,9535.987856
1/31/17 7:15,-7.3,21.1,23.9,11.66793208,12.8,0,8472.698601,10995.69619
1/31/17 7:30,-7.3,21.1,23.9,11.87993622,12.8,0,6751.697024,9274.694614
1/31/17 7:45,-7.3,21.1,23.9,11.90402347,12.8,0,7678.796499,10201.79409
1/31/17 8:00,-7.3,21.1,23.9,12.07494811,12.8,0,7382.141078,9905.138667
1/31/17 8:15,-7.15,21.1,23.9,12.28344755,22.5,1,9389.696374,13133.8131
1/31/17 8:30,-7,21.1,23.9,13.82097911,22.5,1,8145.086847,11859.20358
1/31/17 8:45,-6.85,21.1,23.9,14.58296371,22.5,1,9389.696374,13073.8131
1/31/17 9:00,-6.7,21.1,23.9,15.54920654,22.5,1,9125.201522,12779.31825
1/31/17 9:15,-6.275,21.1,23.9,16.14566291,22.5,1,9389.696374,12958.8131
1/31/17 9:30,-5.85,21.1,23.9,16.82418728,22.5,1,9389.696374,12873.8131
1/31/17 9:45,-5.425,21.1,23.9,17.44116212,22.5,1,8668.104245,12067.22098
1/31/17 10:00,-5,21.1,23.9,17.92625099,22.5,1,6437.409888,9751.526618
1/31/17 10:15,-4.725,21.1,23.9,18.14817865,22.5,1,9389.696374,12648.8131
1/31/17 10:30,-4.45,21.1,23.9,19.05335248,22.5,1,6829.768171,10033.8849
1/31/17 10:45,-4.175,21.1,23.9,19.24816949,22.5,1,8697.229511,11846.34624
1/31/17 11:00,-3.9,21.1,23.9,19.90641706,22.5,1,9376.372823,12470.48955
1/31/17 11:15,-3.5,21.1,23.9,20.54376056,22.5,1,9389.696374,12403.8131
1/31/17 11:30,-3.1,21.1,23.9,20.95991471,22.5,1,9389.696374,12323.8131
1/31/17 11:45,-2.7,21.1,23.9,21.40072556,22.5,1,3257.345993,6111.462723
1/31/17 12:00,-2.3,21.1,23.9,20.99524407,22.5,1,0,2774.11673
1/31/17 12:15,-1.875,21.1,23.9,20.64664427,22.5,1,4114.779924,6803.896654
1/31/17 12:30,-1.45,21.1,23.9,21.17205292,22.5,1,9389.696374,11993.8131
1/31/17 12:45,-1.025,21.1,23.9,22.31446895,22.5,1,0,2519.11673
1/31/17 13:00,-0.6,21.1,23.9,21.51932508,22.5,1,0,2434.11673
1/31/17 13:15,-0.325,21.1,23.9,21.38071287,22.5,1,0,2379.11673
