Date,Outdoor Temp.,Htg SP,Clg SP,Indoor Temp.,Indoor Temp. Setpoint,Occupancy Flag,Coil Power,HVAC Power
1/31/17 13:30,-0.05,21.1,23.9,21.4017665,22.5,1,0,2324.11673
1/31/17 13:45,0.225,21.1,23.9,21.45615663,22.5,1,0,2269.11673
1/31/17 14:00,0.5,21.1,23.9,21.50655414,22.5,1,0,2214.11673
1/31/17 14:15,0.5,21.1,23.9,21.58028448,22.5,1,0,2214.11673
1/31/17 14:30,0.5,21.1,23.9,21.66054794,22.5,1,0,2214.11673
1/31/17 14:45,0.5,21.1,23.9,21.74858361,22.5,1,0,2214.11673
1/31/17 15:00,0.5,21.1,23.9,21.85332707,22.5,1,0,2214.11673
1/31/17 15:15,0.5,21.1,23.9,21.96903321,22.5,1,0,2214.11673
1/31/17 15:30,0.5,21.1,23.9,22.09213923,22.5,1,0,2214.11673
1/31/17 15:45,0.5,21.1,23.9,22.22007743,22.5,1,1843.012732,4057.129462
1/31/17 16:00,0.5,21.1,23.9,22.45873437,22.5,1,0,2214.11673
1/31/17 16:15,0.5,21.1,23.9,22.3612033,22.5,1,0,2214.11673
1/31/17 16:30,0.5,21.1,23.9,22.2574033,22.5,1,0,2214.11673
1/31/17 16:45,0.5,21.1,23.9,22.16615745,22.5,1,0,2214.11673
1/31/17 17:00,0.5,21.1,23.9,22.07823307,22.5,1,0,2214.11673
1/31/17 17:15,0.225,21.1,23.9,22.02446887,22.5,1,0,2269.11673
1/31/17 17:30,-0.05,21.1,23.9,21.85777865,22.5,1,0,2324.11673
1/31/17 17:45,-0.325,21.1,23.9,21.6186565,22.5,1,0,2379.11673
1/31/17 18:00,-0.6,21.1,23.9,21.09366574,22.5,1,0,2434.11673
1/31/17 18:15,-0.75,12.8,40,20.81002599,12.8,0,1221.853643,2434.851233
1/31/17 18:30,-0.9,12.8,40,19.68998775,12.8,0,153.3646229,1396.362213
1/31/17 18:45,-1.05,12.8,40,18.77240484,12.8,0,573.4462878,1846.443877
1/31/17 19:00,-1.2,12.8,40,17.9447715,12.8,0,186.4753174,1489.472907
1/31/17 19:15,-1.2,12.8,40,17.23133139,12.8,0,0,1302.99759
1/31/17 19:30,-1.2,12.8,40,16.63552061,12.8,0,0,1302.99759
1/31/17 19:45,-1.2,12.8,40,16.19610754,12.8,0,0,1302.99759
1/31/17 20:00,-1.2,12.8,40,15.77579544,12.8,0,0,1302.99759
1/31/17 20:15,-1.2,12.8,40,15.39797401,12.8,0,0,1302.99759
1/31/17 20:30,-1.2,12.8,40,15.05664817,12.8,0,0,1302.99759
1/31/17 20:45,-1.2,12.8,40,14.75427626,12.8,0,481.600398,1784.597988
1/31/17 21:00,-1.2,12.8,40,14.55336738,12.8,0,1108.127572,2411.125161
1/31/17 21:15,-1.675,12.8,40,14.45961114,12.8,0,0,1397.99759
1/31/17 21:30,-2.15,12.8,40,14.19828657,12.8,0,0,1492.99759
1/31/17 21:45,-2.625,12.8,40,13.92915051,12.8,0,0,1587.99759
1/31/17 22:00,-3.1,12.8,40,13.67296925,12.8,0,357.9871065,2040.984696
1/31/17 22:15,-3.575,12.8,40,13.45854709,12.8,0,0,1777.99759
1/31/17 22:30,-4.05,12.8,40,13.19962325,12.8,0,1596.167227,3469.164817
1/31/17 22:45,-4.525,12.8,40,13.11353337,12.8,0,0,1967.99759
1/31/17 23:00,-5,12.8,40,12.84183118,12.8,0,0,2062.99759
1/31/17 23:15,-5.5,12.8,40,12.55713943,12.8,0,0,2162.99759
1/31/17 23:30,-6,12.8,40,12.29896425,12.8,0,0,2262.99759
1/31/17 23:45,-6.5,12.8,40,12.05007617,12.8,0,0,2362.99759
2/1/17 0:00,-7,12.8,40,11.80334129,12.8,0,763.4603796,3226.457969
2/1/17 0:15,-7.5,12.8,40,11.64650919,12.8,0,0,2562.99759
2/1/17 0:30,-8,12.8,40,11.39150412,12.8,0,0,2662.99759
2/1/17 0:45,-8.5,12.8,40,11.13484254,12.8,0,0,2762.99759
2/1/17 1:00,-9,12.8,40,10.89333117,12.8,0,0,2862.99759
2/1/17 1:15,-9.5,12.8,40,10.65743724,12.8,0,867.1180782,3830.115668
2/1/17 1:30,-10,12.8,40,10.52058426,12.8,0,0,3062.99759
2/1/17 1:45,-10.5,12.8,40,10.26909352,12.8,0,0,3162.99759
2/1/17 2:00,-11,12.8,40,10.01325895,12.8,0,0,3262.99759
2/1/17 2:15,-11.475,12.8,40,9.778475772,12.8,0,0,3357.99759
2/1/17 2:30,-11.95,12.8,40,9.550717574,12.8,0,0,3452.99759
2/1/17 2:45,-12.425,12.8,40,9.323980694,12.8,0,0,3547.99759
2/1/17 3:00,-12.9,12.8,40,9.098962905,12.8,0,2811.289196,6454.286786
2/1/17 3:15,-13.425,12.8,40,9.178379649,12.8,0,0,3747.99759
2/1/17 3:30,-13.95,12.8,40,8.889895715,12.8,0,634.0772237,4487.074813
2/1/17 3:45,-14.475,12.8,40,8.647405475,12.8,0,2033.571704,5991.569293
2/1/17 4:00,-15,12.8,40,8.600655361,12.8,0,0,4062.99759
2/1/17 4:15,-15,12.8,40,8.30420681,12.8,0,0,4062.99759
2/1/17 4:30,-15,12.8,40,8.032155071,12.8,0,0,4062.99759
2/1/17 4:45,-15,12.8,40,7.833228313,12.8,0,0,4062.99759
2/1/17 5:00,-15,12.8,40,7.66682659,12.8,0,0,4062.99759
2/1/17 5:15,-15.25,12.8,40,7.515755728,12.8,0,0,4112.99759
2/1/17 5:30,-15.5,12.8,40,7.357312401,12.8,0,0,4162.99759
2/1/17 5:45,-15.75,12.8,40,7.195905054,12.8,0,7719.285147,11932.28274
2/1/17 6:00,-16,12.8,40,8.180976186,12.8,0,8501.576494,12764.57408
2/1/17 6:15,-15.75,12.8,40,8.684084033,12.8,0,8769.126625,12982.12421
2/1/17 6:30,-15.5,12.8,40,8.978452201,12.8,0,6860.146391,11023.14398
2/1/17 6:45,-15.25,12.8,40,8.955751394,12.8,0,7234.482774,11347.48036
2/1/17 7:00,-15,12.8,40,9.039632067,12.8,0,7287.729292,11350.72688
2/1/17 7:15,-15,21.1,23.9,9.123329487,12.8,0,6873.15339,10936.15098
2/1/17 7:30,-15,21.1,23.9,9.150051545,12.8,0,6328.216337,10391.21393
2/1/17 7:45,-15,21.1,23.9,9.119650644,12.8,0,6797.96405,10860.96164
2/1/17 8:00,-15,21.1,23.9,9.354330089,12.8,0,7967.792591,12030.79018
2/1/17 8:15,-14.75,21.1,23.9,9.8796009,22.5,1,9352.296323,14616.41305
2/1/17 8:30,-14.5,21.1,23.9,11.39537619,22.5,1,8014.002782,13228.11951
2/1/17 8:45,-14.25,21.1,23.9,12.31491747,22.5,1,9389.696374,14553.8131
2/1/17 9:00,-14,21.1,23.9,13.50520696,22.5,1,9389.696374,14503.8131
2/1/17 9:15,-13.5,21.1,23.9,14.48383282,22.5,1,9389.696374,14403.8131
2/1/17 9:30,-13,21.1,23.9,15.34234217,22.5,1,8402.460586,13316.57732
2/1/17 9:45,-12.5,21.1,23.9,15.98116577,22.5,1,9389.696374,14203.8131
2/1/17 10:00,-12,21.1,23.9,16.80437374,22.5,1,9389.696374,14103.8131
2/1/17 10:15,-11.25,21.1,23.9,17.49299225,22.5,1,9389.696374,13953.8131
2/1/17 10:30,-10.5,21.1,23.9,18.19491033,22.5,1,9016.874472,13430.9912
2/1/17 10:45,-9.75,21.1,23.9,18.79738766,22.5,1,9010.839518,13274.95625
2/1/17 11:00,-9,21.1,23.9,19.44022418,22.5,1,9389.696374,13503.8131
2/1/17 11:15,-8.75,21.1,23.9,20.17985528,22.5,1,9389.696374,13453.8131
2/1/17 11:30,-8.5,21.1,23.9,20.83239534,22.5,1,9389.696374,13403.8131
2/1/17 11:45,-8.25,21.1,23.9,21.46317042,22.5,1,9092.673829,13056.79056
2/1/17 12:00,-8,21.1,23.9,21.99059345,22.5,1,9244.957255,13181.54595
2/1/17 12:15,-7.5,21.1,23.9,22.43465122,22.5,1,7453.398527,11269.57313
2/1/17 12:30,-7,21.1,23.9,22.7141736,22.5,1,0,3714.11673
2/1/17 12:45,-6.5,21.1,23.9,22.12551724,22.5,1,0,3614.11673
2/1/17 13:00,-6,21.1,23.9,22.10309623,22.5,1,5779.920133,9294.036863
2/1/17 13:15,-5.7,21.1,23.9,23.11239374,22.5,1,3044.063326,6498.180056
2/1/17 13:30,-5.4,21.1,23.9,23.2250828,22.5,1,0,3394.11673
2/1/17 13:45,-5.1,21.1,23.9,23.0855761,22.5,1,0,3334.11673
2/1/17 14:00,-4.8,21.1,23.9,23.16979759,22.5,1,0,3274.11673
2/1/17 14:15,-4.6,21.1,23.9,23.32601634,22.5,1,0,3234.11673
2/1/17 14:30,-4.4,21.1,23.9,23.51306867,22.5,1,0,3194.11673
2/1/17 14:45,-4.2,21.1,23.9,23.71666858,22.5,1,0,3154.11673
2/1/17 15:00,-4,21.1,23.9,23.90399292,22.5,1,0,3114.11673
2/1/17 15:15,-3.75,21.1,23.9,24.07400425,22.5,1,0,3064.11673
2/1/17 15:30,-3.5,21.1,23.9,24.23354582,22.5,1,0,3014.11673
2/1/17 15:45,-3.25,21.1,23.9,24.38043551,22.5,1,0,2964.11673
2/1/17 16:00,-3,21.1,23.9,24.48232335,22.5,1,0,2914.11673
2/1/17 16:15,-3,21.1,23.9,24.23049695,22.5,1,0,2914.11673
2/1/17 16:30,-3,21.1,23.9,24.04177851,22.5,1,0,2914.11673
2/1/17 16:45,-3,21.1,23.9,23.88851143,22.5,1,0,2914.11673
2/1/17 17:00,-3,21.1,23.9,23.4625443,22.5,1,0,2914.11673
2/1/17 17:15,-3.25,21.1,23.9,22.94528841,22.5,1,0,2964.11673
2/1/17 17:30,-3.5,21.1,23.9,22.15859389,22.5,1,0,3014.11673
2/1/17 17:45,-3.75,21.1,23.9,21.24908095,22.5,1,683.7570178,3747.873748
2/1/17 18:00,-4,21.1,23.9,20.92652066,22.5,1,1563.892791,4678.009521
2/1/17 18:15,-4.25,12.8,40,20.7443711,12.8,0,210.9596925,2123.957282
2/1/17 18:30,-4.5,12.8,40,18.94665727,12.8,0,389.5182342,2352.515824
2/1/17 18:45,-4.75,12.8,40,17.99441386,12.8,0,2774.808143,4787.805733
2/1/17 19:00,-5,12.8,40,17.3306889,12.8,0,177.866242,2240.863832
2/1/17 19:15,-5,12.8,40,16.27689139,12.8,0,147.1808774,2210.178467
2/1/17 19:30,-5,12.8,40,15.56029575,12.8,0,849.2744196,2912.272009
2/1/17 19:45,-5,12.8,40,15.09438435,12.8,0,0,2062.99759
2/1/17 20:00,-5,12.8,40,14.5646966,12.8,0,1377.953188,3440.950777
2/1/17 20:15,-5.25,12.8,40,14.52053585,12.8,0,661.4022269,2774.399816
2/1/17 20:30,-5.5,12.8,40,14.19956431,12.8,0,1141.956252,3304.953841
2/1/17 20:45,-5.75,12.8,40,13.95119837,12.8,0,0,2212.99759
2/1/17 21:00,-6,12.8,40,13.51530399,12.8,0,1028.277325,3291.274915
2/1/17 21:15,-6,12.8,40,13.30612722,12.8,0,913.5728123,3176.570402
2/1/17 21:30,-6,12.8,40,13.06564049,12.8,0,0,2262.99759
2/1/17 21:45,-6,12.8,40,12.69835084,12.8,0,912.513913,3175.511503
2/1/17 22:00,-6,12.8,40,12.54376731,12.8,0,0,2262.99759
2/1/17 22:15,-6,12.8,40,12.30088403,12.8,0,0,2262.99759
2/1/17 22:30,-6,12.8,40,12.07998404,12.8,0,0,2262.99759
2/1/17 22:45,-6,12.8,40,11.88521655,12.8,0,498.7895412,2761.787131
2/1/17 23:00,-6,12.8,40,11.75139257,12.8,0,0,2262.99759
2/1/17 23:15,-6,12.8,40,11.56412271,12.8,0,0,2262.99759
2/1/17 23:30,-6,12.8,40,11.38532222,12.8,0,0,2262.99759
2/1/17 23:45,-6,12.8,40,11.22923442,12.8,0,0,2262.99759
2/2/17 0:00,-6,12.8,40,11.09105471,12.8,0,0,2262.99759
2/2/17 0:15,-6,12.8,40,10.96627603,12.8,0,0,2262.99759
2/2/17 0:30,-6,12.8,40,10.84720396,12.8,0,178.0561377,2441.053727
2/2/17 0:45,-6,12.8,40,10.75192688,12.8,0,0,2262.99759
2/2/17 1:00,-6,12.8,40,10.63785224,12.8,0,0,2262.99759
2/2/17 1:15,-6,12.8,40,10.5263234,12.8,0,0,2262.99759
2/2/17 1:30,-6,12.8,40,10.42584462,12.8,0,0,2262.99759
2/2/17 1:45,-6,12.8,40,10.33298219,12.8,0,0,2262.99759
2/2/17 2:00,-6,12.8,40,10.24547183,12.8,0,0,2262.99759
2/2/17 2:15,-6,12.8,40,10.1630179,12.8,0,0,2262.99759
2/2/17 2:30,-6,12.8,40,10.0858706,12.8,0,0,2262.99759
2/2/17 2:45,-6,12.8,40,10.01351205,12.8,0,0,2262.99759
2/2/17 3:00,-6,12.8,40,9.945174322,12.8,0,0,2262.99759
2/2/17 3:15,-6,12.8,40,9.880879098,12.8,0,0,2262.99759
2/2/17 3:30,-6,12.8,40,9.815847395,12.8,0,0,2262.99759
2/2/17 3:45,-6,12.8,40,9.750668068,12.8,0,0,2262.99759
2/2/17 4:00,-6,12.8,40,9.686609479,12.8,0,0,2262.99759
2/2/17 4:15,-6.25,12.8,40,9.623772724,12.8,0,757.9576918,3070.955281
2/2/17 4:30,-6.5,12.8,40,9.63137824,12.8,0,0,2362.99759
2/2/17 4:45,-6.75,12.8,40,9.532016991,12.8,0,0,2412.99759
2/2/17 5:00,-7,12.8,40,9.422253299,12.8,0,686.8566177,3149.854207
2/2/17 5:15,-7,12.8,40,9.399746988,12.8,0,210.8440348,2673.841624
2/2/17 5:30,-7,12.8,40,9.331078996,12.8,0,0,2462.99759
2/2/17 5:45,-7,12.8,40,9.240390213,12.8,0,9333.065303,11796.06289
2/2/17 6:00,-7,12.8,40,10.62266727,12.8,0,6768.891721,9231.889311
2/2/17 6:15,-7,12.8,40,10.83519766,12.8,0,9316.260991,11779.25858
2/2/17 6:30,-7,12.8,40,11.17465114,12.8,0,7015.73146,9478.729049
2/2/17 6:45,-7,12.8,40,11.17506561,12.8,0,7830.22539,10293.22298
2/2/17 7:00,-7,12.8,40,11.30473143,12.8,0,6325.169472,8788.167062
2/2/17 7:15,-6.75,21.1,23.9,11.28981994,12.8,0,7674.594935,10087.59252
2/2/17 7:30,-6.5,21.1,23.9,11.42364907,12.8,0,4400.493483,6763.491073
2/2/17 7:45,-6.25,21.1,23.9,11.26058422,12.8,0,7783.656267,10096.65386
2/2/17 8:00,-6,21.1,23.9,11.76003322,12.8,0,8628.644869,10891.64246
2/2/17 8:15,-6,21.1,23.9,12.63568089,22.5,1,9389.696374,12903.8131
2/2/17 8:30,-6,21.1,23.9,14.34849852,22.5,1,9120.313611,12634.43034
2/2/17 8:45,-6,21.1,23.9,15.57503043,22.5,1,8510.789837,12024.90657
2/2/17 9:00,-6,21.1,23.9,16.34559366,22.5,1,9389.696374,12903.8131
2/2/17 9:15,-5.25,21.1,23.9,17.19049174,22.5,1,9389.696374,12753.8131
2/2/17 9:30,-4.5,21.1,23.9,18.00370772,22.5,1,7600.649938,10814.76667
2/2/17 9:45,-3.75,21.1,23.9,18.48223899,22.5,1,9389.696374,12453.8131
2/2/17 10:00,-3,21.1,23.9,19.49064234,22.5,1,9233.347307,12147.46404
2/2/17 10:15,-2.5,21.1,23.9,20.35898911,22.5,1,9389.696374,12203.8131
2/2/17 10:30,-2,21.1,23.9,21.25332355,22.5,1,9316.566199,12071.02642
2/2/17 10:45,-1.5,21.1,23.9,21.93023312,22.5,1,9389.696374,12229.5279
2/2/17 11:00,-1,21.1,23.9,22.46342743,22.5,1,0,2528.776882
2/2/17 11:15,-0.25,21.1,23.9,21.94611422,22.5,1,0,2407.77223
2/2/17 11:30,0.5,21.1,23.9,21.95380078,22.5,1,0,2235.511452
2/2/17 11:45,1.25,21.1,23.9,21.97792651,22.5,1,0,2076.432486
2/2/17 12:00,2,21.1,23.9,22.11399448,22.5,1,0,1914.11673
2/2/17 12:15,2.5,21.1,23.9,22.3291859,22.5,1,0,1914.11673
2/2/17 12:30,3,21.1,23.9,22.54127464,22.5,1,0,1914.11673
2/2/17 12:45,3.5,21.1,23.9,22.74008771,22.5,1,0,1914.11673
2/2/17 13:00,4,21.1,23.9,22.82384763,22.5,1,0,181.8983897
2/2/17 13:15,4.5,21.1,23.9,22.87324957,22.5,1,0,181.8983897
2/2/17 13:30,5,21.1,23.9,22.74641286,22.5,1,0,181.8983897
2/2/17 13:45,5.5,21.1,23.9,22.39017945,22.5,1,0,181.8983897
2/2/17 14:00,6,21.1,23.9,22.08858708,22.5,1,0,181.8983897
2/2/17 14:15,6.25,21.1,23.9,21.73280293,22.5,1,0,181.8983897
2/2/17 14:30,6.5,21.1,23.9,21.36945137,22.5,1,0,288.1483201
2/2/17 14:45,6.75,21.1,23.9,20.99119039,22.5,1,0,1222.883342
2/2/17 15:00,7,21.1,23.9,20.98425691,22.5,1,9389.696374,11303.8131
2/2/17 15:15,6.9,21.1,23.9,22.57952143,22.5,1,9389.696374,11303.8131
2/2/17 15:30,6.8,21.1,23.9,23.28245428,22.5,1,0,181.8983897
2/2/17 15:45,6.7,21.1,23.9,21.37437644,22.5,1,0,181.8983897
2/2/17 16:00,6.6,21.1,23.9,21.53458034,22.5,1,0,219.9630983
2/2/17 16:15,6.45,21.1,23.9,21.58552086,22.5,1,0,860.9431106
2/2/17 16:30,6.3,21.1,23.9,21.73877649,22.5,1,5493.039059,7407.155788
2/2/17 16:45,6.15,21.1,23.9,22.90025045,22.5,1,9389.696374,11384.88556
2/2/17 17:00,6,21.1,23.9,23.99626948,22.5,1,0,181.8983897
2/2/17 17:15,5.75,21.1,23.9,22.81785211,22.5,1,0,181.8983897
2/2/17 17:30,5.5,21.1,23.9,22.24620124,22.5,1,0,181.8983897
2/2/17 17:45,5.25,21.1,23.9,21.78736302,22.5,1,0,181.8983897
2/2/17 18:00,5,21.1,23.9,21.1416914,22.5,1,0,181.8983897
2/2/17 18:15,4.5,12.8,40,20.78308644,12.8,0,0,181.8983897
2/2/17 18:30,4,12.8,40,18.83201553,12.8,0,0,181.8983897
2/2/17 18:45,3.5,12.8,40,17.60063192,12.8,0,0,662.9975896
2/2/17 19:00,3,12.8,40,17.45494647,12.8,0,1072.893974,1735.891563
2/2/17 19:15,2.75,12.8,40,17.24227438,12.8,0,228.3852124,891.382802
2/2/17 19:30,2.5,12.8,40,16.83087628,12.8,0,0,662.9975896
2/2/17 19:45,2.25,12.8,40,16.41416918,12.8,0,231.7843548,894.7819444
2/2/17 20:00,2,12.8,40,16.07830325,12.8,0,186.9430414,849.9406311
2/2/17 20:15,2,12.8,40,15.964806,12.8,0,0,662.9975896
2/2/17 20:30,2,12.8,40,15.80684077,12.8,0,896.9703752,1559.967965
2/2/17 20:45,2,12.8,40,15.69355206,12.8,0,0,662.9975896
2/2/17 21:00,2,12.8,40,15.49253741,12.8,0,0,662.9975896
2/2/17 21:15,2,12.8,40,15.2825954,12.8,0,292.9935988,955.9911884
2/2/17 21:30,2,12.8,40,15.13840845,12.8,0,0,662.9975896
2/2/17 21:45,2,12.8,40,14.96587818,12.8,0,0,662.9975896
2/2/17 22:00,2,12.8,40,14.80827783,12.8,0,0,662.9975896
2/2/17 22:15,2,12.8,40,14.66400411,12.8,0,0,662.9975896
2/2/17 22:30,2,12.8,40,14.52913478,12.8,0,0,662.9975896
2/2/17 22:45,2,12.8,40,14.40569698,12.8,0,0,662.9975896
2/2/17 23:00,2,12.8,40,14.29478488,12.8,0,0,662.9975896
2/2/17 23:15,1.75,12.8,40,14.1931824,12.8,0,0,712.9975896
2/2/17 23:30,1.5,12.8,40,14.07896926,12.8,0,0,762.9975896
2/2/17 23:45,1.25,12.8,40,13.95594079,12.8,0,0,812.9975896
2/3/17 0:00,1,12.8,40,13.82992744,12.8,0,0,862.9975896
2/3/17 0:15,1,12.8,40,13.59060512,12.8,0,878.0527216,1741.050311
2/3/17 0:30,1,12.8,40,13.58460927,12.8,0,0,862.9975896
2/3/17 0:45,1,12.8,40,13.48964012,12.8,0,0,862.9975896
2/3/17 1:00,1,12.8,40,13.36826188,12.8,0,233.3717703,1096.36936
2/3/17 1:15,1,12.8,40,13.28326955,12.8,0,0,862.9975896
2/3/17 1:30,1,12.8,40,13.18365252,12.8,0,0,862.9975896
2/3/17 1:45,1,12.8,40,12.99309471,12.8,0,0,862.9975896
2/3/17 2:00,1,12.8,40,12.83661485,12.8,0,0,862.9975896
2/3/17 2:15,1,12.8,40,12.72107656,12.8,0,0,862.9975896
2/3/17 2:30,1,12.8,40,12.62778636,12.8,0,0,862.9975896
2/3/17 2:45,1,12.8,40,12.5445737,12.8,0,0,862.9975896
2/3/17 3:00,1,12.8,40,12.55024767,12.8,0,0,862.9975896
2/3/17 3:15,1,12.8,40,12.54316722,12.8,0,0,862.9975896
2/3/17 3:30,1,12.8,40,12.51282239,12.8,0,0,862.9975896
2/3/17 3:45,1,12.8,40,12.40100353,12.8,0,0,862.9975896
2/3/17 4:00,1,12.8,40,12.31170429,12.8,0,0,862.9975896
2/3/17 4:15,1,12.8,40,12.2544878,12.8,0,0,862.9975896
2/3/17 4:30,1,12.8,40,12.20554152,12.8,0,0,862.9975896
2/3/17 4:45,1,12.8,40,12.15709847,12.8,0,0,862.9975896
2/3/17 5:00,1,12.8,40,12.11068898,12.8,0,0,862.9975896
2/3/17 5:15,1,12.8,40,12.06681119,12.8,0,0,862.9975896
2/3/17 5:30,1,12.8,40,12.02664336,12.8,0,1068.797049,1931.794638
2/3/17 5:45,1,12.8,40,12.10598808,12.8,0,6424.455965,7287.453555
2/3/17 6:00,1,12.8,40,12.98836269,12.8,0,9345.323291,10208.32088
2/3/17 6:15,1.25,12.8,40,13.74480203,12.8,0,7480.197031,8293.19462
2/3/17 6:30,1.5,12.8,40,13.98303266,12.8,0,6181.187816,6944.185405
2/3/17 6:45,1.75,12.8,40,14.02163263,12.8,0,6412.896491,7125.894081
2/3/17 7:00,2,12.8,40,14.2303777,12.8,0,8032.742146,8695.739735
2/3/17 7:15,2,21.1,23.9,14.6676561,12.8,0,8009.998878,8672.996468
2/3/17 7:30,2,21.1,23.9,14.95199394,12.8,0,8435.138159,9098.135749
2/3/17 7:45,2,21.1,23.9,15.18932997,12.8,0,6111.779947,6774.777536
2/3/17 8:00,2,21.1,23.9,15.31866273,12.8,0,9035.483688,9698.481277
2/3/17 8:15,1.75,21.1,23.9,15.91665624,22.5,1,9389.696374,11353.8131
2/3/17 8:30,1.5,21.1,23.9,17.6120447,22.5,1,9389.696374,11403.8131
2/3/17 8:45,1.25,21.1,23.9,18.83471372,22.5,1,9297.877394,11361.99412
2/3/17 9:00,1,21.1,23.9,19.51153929,22.5,1,9389.696374,11503.8131
2/3/17 9:15,0.75,21.1,23.9,19.97681451,22.5,1,9389.696374,11553.8131
2/3/17 9:30,0.5,21.1,23.9,20.45890278,22.5,1,9389.696374,11603.8131
2/3/17 9:45,0.25,21.1,23.9,20.70475446,22.5,1,9389.696374,11653.8131
2/3/17 10:00,0,21.1,23.9,20.9826077,22.5,1,9389.696374,11703.8131
2/3/17 10:15,0.25,21.1,23.9,21.26604091,22.5,1,9389.696374,11653.8131
2/3/17 10:30,0.5,21.1,23.9,21.58036223,22.5,1,9389.696374,11603.8131
2/3/17 10:45,0.75,21.1,23.9,21.89499472,22.5,1,9389.696374,11553.8131
2/3/17 11:00,1,21.1,23.9,22.20212712,22.5,1,9389.696374,11503.8131
2/3/17 11:15,1,21.1,23.9,22.5002288,22.5,1,3671.348635,5785.465365
2/3/17 11:30,1,21.1,23.9,21.96429741,22.5,1,0,2114.11673
2/3/17 11:45,1,21.1,23.9,21.3276704,22.5,1,8220.520181,10334.63691
2/3/17 12:00,1,21.1,23.9,22.27758745,22.5,1,9389.696374,11503.8131
2/3/17 12:15,1.25,21.1,23.9,22.90918819,22.5,1,0,2064.11673
2/3/17 12:30,1.5,21.1,23.9,21.99378068,22.5,1,0,2014.11673
2/3/17 12:45,1.75,21.1,23.9,21.83756746,22.5,1,0,1964.11673
2/3/17 13:00,2,21.1,23.9,21.77530308,22.5,1,0,1914.11673
2/3/17 13:15,2,21.1,23.9,21.745809,22.5,1,0,1914.11673
2/3/17 13:30,2,21.1,23.9,21.72762609,22.5,1,0,1914.11673
2/3/17 13:45,2,21.1,23.9,21.7141774,22.5,1,0,1914.11673
2/3/17 14:00,2,21.1,23.9,21.68451961,22.5,1,0,1914.11673
2/3/17 14:15,2,21.1,23.9,21.64141608,22.5,1,0,1914.11673
2/3/17 14:30,2,21.1,23.9,21.57860865,22.5,1,1802.614933,3716.731663
2/3/17 14:45,2,21.1,23.9,21.68768944,22.5,1,0,1914.11673
2/3/17 15:00,2,21.1,23.9,21.53840005,22.5,1,0,1914.11673
2/3/17 15:15,2,21.1,23.9,21.42649377,22.5,1,0,1914.11673
2/3/17 15:30,2,21.1,23.9,21.37643929,22.5,1,0,1914.11673
2/3/17 15:45,2,21.1,23.9,21.33794541,22.5,1,0,1914.11673
2/3/17 16:00,2,21.1,23.9,21.32608164,22.5,1,0,1914.11673
2/3/17 16:15,2,21.1,23.9,21.36085779,22.5,1,0,1914.11673
2/3/17 16:30,2,21.1,23.9,21.39817455,22.5,1,0,1914.11673
2/3/17 16:45,2,21.1,23.9,21.44487421,22.5,1,0,1914.11673
2/3/17 17:00,2,21.1,23.9,21.46889866,22.5,1,0,1914.11673
2/3/17 17:15,1.75,21.1,23.9,21.43970976,22.5,1,0,1964.11673
2/3/17 17:30,1.5,21.1,23.9,21.32935942,22.5,1,0,2014.11673
2/3/17 17:45,1.25,21.1,23.9,21.18652392,22.5,1,0,2064.11673
2/3/17 18:00,1,21.1,23.9,20.94065055,22.5,1,2216.472963,4330.589692
2/3/17 18:15,0.5,12.8,40,20.9793501,12.8,0,0,962.9975896
2/3/17 18:30,0,12.8,40,19.47572175,12.8,0,1522.452251,2585.44984
2/3/17 18:45,-0.5,12.8,40,18.7551218,12.8,0,147.3171765,1310.314766
2/3/17 19:00,-1,12.8,40,17.80350833,12.8,0,201.7220805,1464.71967
2/3/17 19:15,-1,12.8,40,17.06799627,12.8,0,0,1262.99759
2/3/17 19:30,-1,12.8,40,16.48520585,12.8,0,0,1262.99759
2/3/17 19:45,-1,12.8,40,16.11144421,12.8,0,0,1262.99759
2/3/17 20:00,-1,12.8,40,15.71970118,12.8,0,0,1262.99759
2/3/17 20:15,-1,12.8,40,15.3795412,12.8,0,745.5651611,2008.562751
2/3/17 20:30,-1,12.8,40,15.17633467,12.8,0,181.1836883,1444.181278
2/3/17 20:45,-1,12.8,40,14.94361878,12.8,0,0,1262.99759
2/3/17 21:00,-1,12.8,40,14.62893327,12.8,0,405.517518,1668.515108
2/3/17 21:15,-1,12.8,40,14.48642263,12.8,0,0,1262.99759
2/3/17 21:30,-1,12.8,40,14.25526399,12.8,0,1205.43984,2468.437429
2/3/17 21:45,-1,12.8,40,14.17383427,12.8,0,0,1262.99759
2/3/17 22:00,-1,12.8,40,13.94938884,12.8,0,1459.112515,2722.110104
2/3/17 22:15,-1.25,12.8,40,13.88663344,12.8,0,0,1312.99759
2/3/17 22:30,-1.5,12.8,40,13.66835284,12.8,0,717.698904,2080.696494
2/3/17 22:45,-1.75,12.8,40,13.51925504,12.8,0,0,1412.99759
2/3/17 23:00,-2,12.8,40,13.30477785,12.8,0,507.405667,1970.403257
2/3/17 23:15,-2,12.8,40,13.15272939,12.8,0,0,1462.99759
2/3/17 23:30,-2,12.8,40,12.96422101,12.8,0,0,1462.99759
2/3/17 23:45,-2,12.8,40,12.79239807,12.8,0,814.0465053,2277.044095
2/4/17 0:00,-2,12.8,40,12.72635469,12.8,0,0,1462.99759
2/4/17 0:15,-2,12.8,40,12.56536594,12.8,0,0,1462.99759
2/4/17 0:30,-2,12.8,40,12.41149937,12.8,0,181.20465,1644.20224
2/4/17 0:45,-2,12.8,40,12.29640827,12.8,0,0,1462.99759
2/4/17 1:00,-2,12.8,40,12.17371626,12.8,0,0,1462.99759
2/4/17 1:15,-2,12.8,40,12.06097279,12.8,0,0,1462.99759
2/4/17 1:30,-2,12.8,40,11.96130701,12.8,0,0,1462.99759
2/4/17 1:45,-2,12.8,40,11.87053551,12.8,0,719.8556669,2182.853257
2/4/17 2:00,-2,12.8,40,11.8638172,12.8,0,0,1462.99759
2/4/17 2:15,-2.25,12.8,40,11.76950681,12.8,0,0,1512.99759
2/4/17 2:30,-2.5,12.8,40,11.6614292,12.8,0,334.3838396,1897.381429
2/4/17 2:45,-2.75,12.8,40,11.59992037,12.8,0,325.6578281,1938.655418
2/4/17 3:00,-3,12.8,40,11.53478109,12.8,0,0,1662.99759
2/4/17 3:15,-3,12.8,40,11.42424274,12.8,0,0,1662.99759
2/4/17 3:30,-3,12.8,40,11.32106345,12.8,0,0,1662.99759
2/4/17 3:45,-3,12.8,40,11.23078165,12.8,0,0,1662.99759
2/4/17 4:00,-3,12.8,40,11.14583879,12.8,0,0,1662.99759
2/4/17 4:15,-3,12.8,40,11.06307215,12.8,0,0,1662.99759
2/4/17 4:30,-3,12.8,40,10.99301577,12.8,0,0,1662.99759
2/4/17 4:45,-3,12.8,40,10.9338125,12.8,0,0,1662.99759
2/4/17 5:00,-3,12.8,40,10.88191673,12.8,0,0,1662.99759
2/4/17 5:15,-3.25,12.8,40,10.83601514,12.8,0,293.5486095,2006.546199
2/4/17 5:30,-3.5,12.8,40,10.80864412,12.8,0,0,1762.99759
2/4/17 5:45,-3.75,12.8,40,10.73292523,12.8,0,8405.707742,10218.70533
2/4/17 6:00,-4,12.8,40,11.94414023,12.8,0,8752.109084,10615.10667
2/4/17 6:15,-4,12.8,40,12.44541983,12.8,0,7645.444969,9508.442558
2/4/17 6:30,-4,12.8,40,12.53063312,12.8,0,9389.696374,11252.69396
2/4/17 6:45,-4,12.8,40,12.87971522,12.8,0,6713.285542,8576.283131
2/4/17 7:00,-4,12.8,40,12.85305727,12.8,0,6980.162713,8843.160302
2/4/17 7:15,-4,21.1,23.9,12.85990584,12.8,0,7822.084284,9685.081874
2/4/17 7:30,-4,21.1,23.9,12.97607471,12.8,0,9065.960738,10928.95833
2/4/17 7:45,-4,21.1,23.9,13.19635456,12.8,0,9389.696374,11252.69396
2/4/17 8:00,-4,21.1,23.9,13.52232086,12.8,0,6136.778621,7999.776211
2/4/17 8:15,-4,21.1,23.9,13.58037318,22.5,1,9389.696374,12503.8131
2/4/17 8:30,-4,21.1,23.9,15.27600741,22.5,1,9389.696374,12503.8131
2/4/17 8:45,-4,21.1,23.9,16.37712773,22.5,1,9389.696374,12503.8131
2/4/17 9:00,-4,21.1,23.9,17.21849791,22.5,1,8156.567765,11270.68449
2/4/17 9:15,-4,21.1,23.9,17.65634302,22.5,1,9389.696374,12503.8131
2/4/17 9:30,-4,21.1,23.9,18.4587119,22.5,1,9389.696374,12503.8131
2/4/17 9:45,-4,21.1,23.9,19.116048,22.5,1,9389.696374,12503.8131
2/4/17 10:00,-4,21.1,23.9,19.53561832,22.5,1,9389.696374,12503.8131
2/4/17 10:15,-3.75,21.1,23.9,19.89571839,22.5,1,9389.696374,12453.8131
2/4/17 10:30,-3.5,21.1,23.9,20.26736562,22.5,1,9389.696374,12403.8131
2/4/17 10:45,-3.25,21.1,23.9,20.5818095,22.5,1,9389.696374,12353.8131
2/4/17 11:00,-3,21.1,23.9,21.04422704,22.5,1,7955.649199,10869.76593
2/4/17 11:15,-3,21.1,23.9,21.37105815,22.5,1,275.6747013,3189.791431
2/4/17 11:30,-3,21.1,23.9,20.75766839,22.5,1,0,2914.11673
2/4/17 11:45,-3,21.1,23.9,20.80629417,22.5,1,0,2914.11673
2/4/17 12:00,-3,21.1,23.9,20.89301018,22.5,1,0,2914.11673
2/4/17 12:15,-3,21.1,23.9,21.1188379,22.5,1,714.777735,3628.894465
2/4/17 12:30,-3,21.1,23.9,21.57273087,22.5,1,0,2914.11673
2/4/17 12:45,-3,21.1,23.9,21.90372666,22.5,1,0,2914.11673
2/4/17 13:00,-3,21.1,23.9,22.20962761,22.5,1,0,2914.11673
2/4/17 13:15,-2.75,21.1,23.9,22.50026283,22.5,1,0,2864.11673
2/4/17 13:30,-2.5,21.1,23.9,22.79588672,22.5,1,0,2814.11673
2/4/17 13:45,-2.25,21.1,23.9,23.09645919,22.5,1,0,2764.11673
2/4/17 14:00,-2,21.1,23.9,23.37679696,22.5,1,0,2714.11673
2/4/17 14:15,-2,21.1,23.9,23.6611242,22.5,1,0,2714.11673
2/4/17 14:30,-2,21.1,23.9,23.93253513,22.5,1,0,2714.11673
2/4/17 14:45,-2,21.1,23.9,24.20266666,22.5,1,0,2714.11673
2/4/17 15:00,-2,21.1,23.9,24.38202021,22.5,1,0,2714.11673
2/4/17 15:15,-1.75,21.1,23.9,24.57517505,22.5,1,0,2664.11673
2/4/17 15:30,-1.5,21.1,23.9,24.75343316,22.5,1,0,2614.11673
2/4/17 15:45,-1.25,21.1,23.9,24.92227447,22.5,1,0,2564.11673
2/4/17 16:00,-1,21.1,23.9,25.01945227,22.5,1,0,2514.11673
2/4/17 16:15,-1,21.1,23.9,25.05456736,22.5,1,0,2514.11673
2/4/17 16:30,-1,21.1,23.9,25.04642168,22.5,1,0,2524.734185
2/4/17 16:45,-1,21.1,23.9,24.9915826,22.5,1,0,2514.963775
2/4/17 17:00,-1,21.1,23.9,24.7793476,22.5,1,0,2514.11673
2/4/17 17:15,-1.25,21.1,23.9,24.37169488,22.5,1,0,2564.11673
2/4/17 17:30,-1.5,21.1,23.9,23.83772836,22.5,1,0,2614.11673
2/4/17 17:45,-1.75,21.1,23.9,23.08439294,22.5,1,0,2664.11673
2/4/17 18:00,-2,21.1,23.9,22.32020411,22.5,1,0,2714.11673
2/4/17 18:15,-2,12.8,40,21.91615297,12.8,0,143.5148606,1606.51245
2/4/17 18:30,-2,12.8,40,20.59666664,12.8,0,509.266739,1972.264329
2/4/17 18:45,-2,12.8,40,19.31373008,12.8,0,100.8772939,1563.874884
2/4/17 19:00,-2,12.8,40,18.56612622,12.8,0,971.5380962,2434.535686
2/4/17 19:15,-2.25,12.8,40,18.0749212,12.8,0,0,1512.99759
2/4/17 19:30,-2.5,12.8,40,17.39588117,12.8,0,363.2541596,1926.251749
2/4/17 19:45,-2.75,12.8,40,16.88844965,12.8,0,0,1612.99759
2/4/17 20:00,-3,12.8,40,16.41790077,12.8,0,0,1662.99759
2/4/17 20:15,-3.125,12.8,40,15.96204723,12.8,0,220.1521693,1908.149759
2/4/17 20:30,-3.25,12.8,40,15.60526165,12.8,0,0,1712.99759
2/4/17 20:45,-3.375,12.8,40,15.22991312,12.8,0,254.1394757,1992.137065
2/4/17 21:00,-3.5,12.8,40,14.93833379,12.8,0,0,1762.99759
2/4/17 21:15,-3.625,12.8,40,14.62199317,12.8,0,0,1787.99759
2/4/17 21:30,-3.75,12.8,40,14.32278648,12.8,0,134.3252587,1947.322848
2/4/17 21:45,-3.875,12.8,40,14.06691147,12.8,0,0,1837.99759
2/4/17 22:00,-4,12.8,40,13.79082147,12.8,0,0,1862.99759
2/4/17 22:15,-4,12.8,40,13.53067147,12.8,0,0,1862.99759
2/4/17 22:30,-4,12.8,40,13.34784894,12.8,0,0,1862.99759
2/4/17 22:45,-4,12.8,40,13.15864602,12.8,0,0,1862.99759
2/4/17 23:00,-4,12.8,40,12.98430711,12.8,0,0,1862.99759
2/4/17 23:15,-4,12.8,40,12.81487552,12.8,0,0,1862.99759
2/4/17 23:30,-4,12.8,40,12.66040172,12.8,0,0,1862.99759
2/4/17 23:45,-4,12.8,40,12.51347601,12.8,0,0,1862.99759
2/5/17 0:00,-4,12.8,40,12.36595798,12.8,0,0,1862.99759
2/5/17 0:15,-4.25,12.8,40,12.22663451,12.8,0,0,1912.99759
2/5/17 0:30,-4.5,12.8,40,12.07504295,12.8,0,0,1962.99759
2/5/17 0:45,-4.75,12.8,40,11.91919925,12.8,0,0,2012.99759
2/5/17 1:00,-5,12.8,40,11.76286134,12.8,0,0,2062.99759
2/5/17 1:15,-5,12.8,40,11.60574149,12.8,0,0,2062.99759
2/5/17 1:30,-5,12.8,40,11.46241196,12.8,0,416.249926,2479.247516
2/5/17 1:45,-5,12.8,40,11.37809524,12.8,0,312.8670639,2375.864653
2/5/17 2:00,-5,12.8,40,11.2830058,12.8,0,1751.494719,3814.492309
2/5/17 2:15,-5.25,12.8,40,11.33729309,12.8,0,0,2112.99759
2/5/17 2:30,-5.5,12.8,40,11.1568823,12.8,0,0,2162.99759
2/5/17 2:45,-5.75,12.8,40,10.96611738,12.8,0,0,2212.99759
2/5/17 3:00,-6,12.8,40,10.81294161,12.8,0,893.7457435,3156.743333
2/5/17 3:15,-6,12.8,40,10.76771386,12.8,0,0,2262.99759
2/5/17 3:30,-6,12.8,40,10.62406198,12.8,0,0,2262.99759
2/5/17 3:45,-6,12.8,40,10.4848098,12.8,0,0,2262.99759
2/5/17 4:00,-6,12.8,40,10.37397582,12.8,0,946.460286,3209.457876
2/5/17 4:15,-6,12.8,40,10.37836371,12.8,0,0,2262.99759
2/5/17 4:30,-6,12.8,40,10.26841259,12.8,0,0,2262.99759
2/5/17 4:45,-6,12.8,40,10.15588119,12.8,0,0,2262.99759
2/5/17 5:00,-6,12.8,40,10.06908906,12.8,0,0,2262.99759
2/5/17 5:15,-6,12.8,40,9.994445404,12.8,0,0,2262.99759
2/5/17 5:30,-6,12.8,40,9.921673809,12.8,0,0,2262.99759
2/5/17 5:45,-6,12.8,40,9.851297284,12.8,0,6764.717472,9027.715062
2/5/17 6:00,-6,12.8,40,10.81672521,12.8,0,6627.685597,8890.683186
2/5/17 6:15,-6,12.8,40,11.15847515,12.8,0,4730.574756,6993.572346
2/5/17 6:30,-6,12.8,40,11.20714838,12.8,0,6309.799216,8572.796806
2/5/17 6:45,-6,12.8,40,11.38608535,12.8,0,9389.696374,11652.69396
2/5/17 7:00,-6,12.8,40,11.96711595,12.8,0,6452.872041,8715.869631
2/5/17 7:15,-6,21.1,23.9,11.98671265,12.8,0,6980.243886,9243.241476
2/5/17 7:30,-6,21.1,23.9,12.07872455,12.8,0,6694.113061,8957.110651
2/5/17 7:45,-6,21.1,23.9,12.15008369,12.8,0,4932.507414,7195.505004
2/5/17 8:00,-6,21.1,23.9,12.3017524,12.8,0,7779.134836,10042.13243
2/5/17 8:15,-6,21.1,23.9,13.05552121,22.5,1,9389.696374,12903.8131
2/5/17 8:30,-6,21.1,23.9,14.84158473,22.5,1,6784.717472,10298.8342
2/5/17 8:45,-6,21.1,23.9,15.68839603,22.5,1,9296.468445,12810.58518
2/5/17 9:00,-6,21.1,23.9,17.04194551,22.5,1,9389.696374,12903.8131
2/5/17 9:15,-5.5,21.1,23.9,18.11398947,22.5,1,9208.257665,12622.37439
2/5/17 9:30,-5,21.1,23.9,18.99850479,22.5,1,8706.561815,12020.67855
2/5/17 9:45,-4.5,21.1,23.9,19.77913239,22.5,1,9389.696374,12603.8131
2/5/17 10:00,-4,21.1,23.9,20.69989129,22.5,1,8508.296504,11671.66175
2/5/17 10:15,-4,21.1,23.9,21.18332655,22.5,1,9389.696374,12701.71862
2/5/17 10:30,-4,21.1,23.9,21.74376068,22.5,1,9389.696374,12784.35214
2/5/17 10:45,-4,21.1,23.9,22.25960736,22.5,1,9389.696374,12788.28278
2/5/17 11:00,-4,21.1,23.9,22.66132863,22.5,1,4263.328216,7624.422729
2/5/17 11:15,-3.75,21.1,23.9,22.42990787,22.5,1,0,3177.258446
2/5/17 11:30,-3.5,21.1,23.9,22.18125864,22.5,1,0,3102.684636
2/5/17 11:45,-3.25,21.1,23.9,22.19562036,22.5,1,3917.20673,7090.138609
2/5/17 12:00,-3,21.1,23.9,22.86768586,22.5,1,3332.431319,6440.832307
2/5/17 12:15,-2.75,21.1,23.9,23.18596873,22.5,1,0,2937.083466
2/5/17 12:30,-2.5,21.1,23.9,23.15566367,22.5,1,0,2865.794633
2/5/17 12:45,-2.25,21.1,23.9,23.3082569,22.5,1,0,2781.708818
2/5/17 13:00,-2,21.1,23.9,23.52389806,22.5,1,0,2714.11673
2/5/17 13:15,-1.75,21.1,23.9,23.74475636,22.5,1,0,2664.11673
2/5/17 13:30,-1.5,21.1,23.9,23.95335022,22.5,1,0,2614.11673
2/5/17 13:45,-1.25,21.1,23.9,24.24098181,22.5,1,0,2564.11673
2/5/17 14:00,-1,21.1,23.9,24.48556588,22.5,1,0,2514.11673
2/5/17 14:15,-0.75,21.1,23.9,24.7398951,22.5,1,0,2464.11673
2/5/17 14:30,-0.5,21.1,23.9,25.00908012,22.5,1,0,2414.11673
2/5/17 14:45,-0.25,21.1,23.9,25.28807075,22.5,1,0,2364.11673
2/5/17 15:00,0,21.1,23.9,25.47369809,22.5,1,0,2314.11673
2/5/17 15:15,0.25,21.1,23.9,25.67162311,22.5,1,0,2264.11673
2/5/17 15:30,0.5,21.1,23.9,25.85759028,22.5,1,0,2319.536444
2/5/17 15:45,0.75,21.1,23.9,26.04348192,22.5,1,0,2372.369305
2/5/17 16:00,1,21.1,23.9,26.16449812,22.5,1,0,2457.083312
2/5/17 16:15,0.75,21.1,23.9,26.22291465,22.5,1,0,2518.434365
2/5/17 16:30,0.5,21.1,23.9,26.17945363,22.5,1,0,2545.804144
2/5/17 16:45,0.25,21.1,23.9,26.05646265,22.5,1,0,2585.969464
2/5/17 17:00,0,21.1,23.9,25.66520305,22.5,1,0,2515.264236
2/5/17 17:15,-0.15,21.1,23.9,25.15816269,22.5,1,0,2389.17539
2/5/17 17:30,-0.3,21.1,23.9,24.48614265,22.5,1,0,2374.11673
2/5/17 17:45,-0.45,21.1,23.9,23.71457295,22.5,1,0,2404.11673
2/5/17 18:00,-0.6,21.1,23.9,22.93041474,22.5,1,0,2434.11673
2/5/17 18:15,-0.7,12.8,40,22.51589203,12.8,0,0,1202.99759
2/5/17 18:30,-0.8,12.8,40,21.11436167,12.8,0,1755.286223,2978.283813
2/5/17 18:45,-0.9,12.8,40,20.09091833,12.8,0,193.7091385,1436.706728
2/5/17 19:00,-1,12.8,40,19.12248801,12.8,0,0,1262.99759
2/5/17 19:15,-1,12.8,40,18.37254911,12.8,0,0,1262.99759
2/5/17 19:30,-1,12.8,40,17.77441511,12.8,0,0,1262.99759
2/5/17 19:45,-1,12.8,40,17.31884437,12.8,0,0,1262.99759
2/5/17 20:00,-1,12.8,40,16.87559476,12.8,0,0,1262.99759
2/5/17 20:15,-1,12.8,40,16.4763359,12.8,0,0,1262.99759
2/5/17 20:30,-1,12.8,40,16.10244203,12.8,0,0,1262.99759
2/5/17 20:45,-1,12.8,40,15.76369121,12.8,0,0,1262.99759
2/5/17 21:00,-1,12.8,40,15.45110842,12.8,0,0,1262.99759
2/5/17 21:15,-1,12.8,40,15.16235964,12.8,0,0,1262.99759
2/5/17 21:30,-1,12.8,40,14.89849744,12.8,0,0,1262.99759
2/5/17 21:45,-1,12.8,40,14.6560186,12.8,0,0,1262.99759
2/5/17 22:00,-1,12.8,40,14.49007597,12.8,0,0,1262.99759
2/5/17 22:15,-0.75,12.8,40,14.3127262,12.8,0,0,1212.99759
2/5/17 22:30,-0.5,12.8,40,14.15040152,12.8,0,0,1162.99759
2/5/17 22:45,-0.25,12.8,40,14.00048057,12.8,0,0,1112.99759
2/5/17 23:00,0,12.8,40,13.86534562,12.8,0,0,1062.99759
2/5/17 23:15,0,12.8,40,13.74621732,12.8,0,0,1062.99759
2/5/17 23:30,0,12.8,40,13.63300415,12.8,0,0,1062.99759
2/5/17 23:45,0,12.8,40,13.52284675,12.8,0,0,1062.99759
2/6/17 0:00,0,12.8,40,13.41696683,12.8,0,0,1062.99759
2/6/17 0:15,0.25,12.8,40,13.3157136,12.8,0,0,1012.99759
2/6/17 0:30,0.5,12.8,40,13.23097035,12.8,0,0,962.9975896
2/6/17 0:45,0.75,12.8,40,13.16107114,12.8,0,0,912.9975896
2/6/17 1:00,1,12.8,40,13.10182015,12.8,0,0,862.9975896
2/6/17 1:15,1,12.8,40,13.05123466,12.8,0,0,862.9975896
2/6/17 1:30,1,12.8,40,13.00012205,12.8,0,1046.000441,1908.998031
2/6/17 1:45,1,12.8,40,13.06282907,12.8,0,0,862.9975896
2/6/17 2:00,1,12.8,40,12.98277561,12.8,0,0,862.9975896
2/6/17 2:15,1.25,12.8,40,12.90419219,12.8,0,0,812.9975896
2/6/17 2:30,1.5,12.8,40,12.86501402,12.8,0,0,762.9975896
2/6/17 2:45,1.75,12.8,40,12.84497614,12.8,0,0,712.9975896
2/6/17 3:00,2,12.8,40,12.83388114,12.8,0,0,662.9975896
2/6/17 3:15,2.15,12.8,40,12.76175032,12.8,0,0,662.9975896
2/6/17 3:30,2.3,12.8,40,12.70123708,12.8,0,0,662.9975896
2/6/17 3:45,2.45,12.8,40,12.66426088,12.8,0,0,662.9975896
2/6/17 4:00,2.6,12.8,40,12.6381314,12.8,0,0,662.9975896
2/6/17 4:15,2.7,12.8,40,12.6167948,12.8,0,0,662.9975896
2/6/17 4:30,2.8,12.8,40,12.60158363,12.8,0,0,662.9975896
2/6/17 4:45,2.9,12.8,40,12.59216043,12.8,0,0,662.9975896
2/6/17 5:00,3,12.8,40,12.58778083,12.8,0,0,662.9975896
2/6/17 5:15,3.25,12.8,40,12.58666621,12.8,0,0,662.9975896
2/6/17 5:30,3.5,12.8,40,12.593842,12.8,0,0,662.9975896
2/6/17 5:45,3.75,12.8,40,12.60728054,12.8,0,6798.516989,7461.514578
2/6/17 6:00,4,12.8,40,13.69715443,12.8,0,8103.515857,8766.513446
2/6/17 6:15,4.5,12.8,40,14.32278383,12.8,0,6517.843571,7180.841161
2/6/17 6:30,5,12.8,40,14.57543943,12.8,0,6520.427053,7183.424643
2/6/17 6:45,5.5,12.8,40,14.84585791,12.8,0,7066.981226,7729.978815
2/6/17 7:00,6,12.8,40,15.23793681,12.8,0,6051.814595,6714.812184
2/6/17 7:15,6,21.1,23.9,15.40348449,12.8,0,5706.758734,6369.756324
2/6/17 7:30,6,21.1,23.9,15.53461395,12.8,0,8462.381283,9125.378873
2/6/17 7:45,6,21.1,23.9,16.03816533,12.8,0,7355.833331,8018.830921
2/6/17 8:00,6,21.1,23.9,16.5749447,12.8,0,6360.250903,7023.248493
2/6/17 8:15,6.25,21.1,23.9,17.00050605,22.5,1,8818.822062,10732.93879
2/6/17 8:30,6.5,21.1,23.9,19.02506111,22.5,1,8495.593772,10409.7105
2/6/17 8:45,6.75,21.1,23.9,20.4847578,22.5,1,8483.716502,10397.83323
2/6/17 9:00,7,21.1,23.9,21.61801445,22.5,1,0,1395.229303
2/6/17 9:15,7,21.1,23.9,21.33492373,22.5,1,0,1057.954
2/6/17 9:30,7,21.1,23.9,21.36095465,22.5,1,0,812.2470876
2/6/17 9:45,7,21.1,23.9,21.68047251,22.5,1,0,921.9353987
2/6/17 10:00,7,21.1,23.9,21.94735271,22.5,1,0,813.1922198
2/6/17 10:15,7,21.1,23.9,22.22651414,22.5,1,0,866.2128076
2/6/17 10:30,7,21.1,23.9,22.48901313,22.5,1,0,697.9410736
2/6/17 10:45,7,21.1,23.9,22.74551174,22.5,1,0,634.3268569
2/6/17 11:00,7,21.1,23.9,22.99437909,22.5,1,0,181.8983897
2/6/17 11:15,7.25,21.1,23.9,23.34539034,22.5,1,0,181.8983897
2/6/17 11:30,7.5,21.1,23.9,23.70687408,22.5,1,0,181.8983897
2/6/17 11:45,7.75,21.1,23.9,23.90024349,22.5,1,0,181.8983897
2/6/17 12:00,8,21.1,23.9,23.90145254,22.5,1,0,181.8983897
2/6/17 12:15,7.75,21.1,23.9,23.90222297,22.5,1,0,181.8983897
2/6/17 12:30,7.5,21.1,23.9,23.90227798,22.5,1,0,181.8983897
2/6/17 12:45,7.25,21.1,23.9,23.90217176,22.5,1,0,181.8983897
2/6/17 13:00,7,21.1,23.9,23.90203621,22.5,1,0,181.8983897
2/6/17 13:15,7,21.1,23.9,23.90191513,22.5,1,0,181.8983897
2/6/17 13:30,7,21.1,23.9,23.90190179,22.5,1,0,181.8983897
2/6/17 13:45,7,21.1,23.9,23.90190607,22.5,1,0,181.8983897
2/6/17 14:00,7,21.1,23.9,23.90189101,22.5,1,0,181.8983897
2/6/17 14:15,7,21.1,23.9,23.90187253,22.5,1,0,181.8983897
2/6/17 14:30,7,21.1,23.9,23.90185383,22.5,1,0,181.8983897
2/6/17 14:45,7,21.1,23.9,23.90184475,22.5,1,0,181.8983897
2/6/17 15:00,7,21.1,23.9,23.90182916,22.5,1,0,181.8983897
2/6/17 15:15,6.9,21.1,23.9,23.90181319,22.5,1,0,181.8983897
2/6/17 15:30,6.8,21.1,23.9,23.90190593,22.5,1,0,181.8983897
2/6/17 15:45,6.7,21.1,23.9,23.9019702,22.5,1,0,181.8983897
2/6/17 16:00,6.6,21.1,23.9,23.90194934,22.5,1,0,181.8983897
2/6/17 16:15,6.45,21.1,23.9,23.89052654,22.5,1,0,181.8983897
2/6/17 16:30,6.3,21.1,23.9,23.86818846,22.5,1,0,181.8983897
2/6/17 16:45,6.15,21.1,23.9,23.83999236,22.5,1,0,181.8983897
2/6/17 17:00,6,21.1,23.9,23.8016015,22.5,1,0,181.8983897
2/6/17 17:15,6,21.1,23.9,23.75420816,22.5,1,0,181.8983897
2/6/17 17:30,6,21.1,23.9,23.70170197,22.5,1,0,181.8983897
2/6/17 17:45,6,21.1,23.9,23.63101237,22.5,1,0,181.8983897
2/6/17 18:00,6,21.1,23.9,22.88899836,22.5,1,0,181.8983897
2/6/17 18:15,5.5,12.8,40,22.43026431,12.8,0,0,181.8983897
2/6/17 18:30,5,12.8,40,20.46217765,12.8,0,0,181.8983897
2/6/17 18:45,4.5,12.8,40,19.46392103,12.8,0,0,181.8983897
2/6/17 19:00,4,12.8,40,18.54313937,12.8,0,0,181.8983897
2/6/17 19:15,3.75,12.8,40,17.78977033,12.8,0,0,662.9975896
2/6/17 19:30,3.5,12.8,40,18.03957658,12.8,0,0,662.9975896
2/6/17 19:45,3.25,12.8,40,17.99151677,12.8,0,0,662.9975896
2/6/17 20:00,3,12.8,40,17.82061612,12.8,0,0,662.9975896
2/6/17 20:15,3,12.8,40,17.62854899,12.8,0,0,662.9975896
2/6/17 20:30,3,12.8,40,17.43744186,12.8,0,0,662.9975896
2/6/17 20:45,3,12.8,40,17.2367691,12.8,0,0,662.9975896
2/6/17 21:00,3,12.8,40,17.03216452,12.8,0,0,662.9975896
2/6/17 21:15,2.75,12.8,40,16.82877429,12.8,0,0,662.9975896
2/6/17 21:30,2.5,12.8,40,16.61760855,12.8,0,0,662.9975896
2/6/17 21:45,2.25,12.8,40,16.40235096,12.8,0,636.8001414,1299.797731
2/6/17 22:00,2,12.8,40,16.21651733,12.8,0,0,662.9975896
2/6/17 22:15,2,12.8,40,15.99701331,12.8,0,0,662.9975896
2/6/17 22:30,2,12.8,40,15.77122829,12.8,0,200.5053602,863.5029498
2/6/17 22:45,2,12.8,40,15.60562454,12.8,0,0,662.9975896
2/6/17 23:00,2,12.8,40,15.42460909,12.8,0,0,662.9975896
2/6/17 23:15,2,12.8,40,15.25059728,12.8,0,0,662.9975896
2/6/17 23:30,2,12.8,40,15.0882653,12.8,0,0,662.9975896
2/6/17 23:45,2,12.8,40,14.93399102,12.8,0,721.5517668,1384.549356
2/7/17 0:00,2,12.8,40,14.87329744,12.8,0,0,662.9975896
2/7/17 0:15,1.75,12.8,40,14.72334049,12.8,0,0,712.9975896
2/7/17 0:30,1.5,12.8,40,14.5592831,12.8,0,1513.021216,2276.018805
2/7/17 0:45,1.25,12.8,40,14.56896062,12.8,0,0,812.9975896
2/7/17 1:00,1,12.8,40,14.38401388,12.8,0,0,862.9975896
2/7/17 1:15,0.75,12.8,40,14.19227633,12.8,0,0,912.9975896
2/7/17 1:30,0.5,12.8,40,14.02519964,12.8,0,0,962.9975896
2/7/17 1:45,0.25,12.8,40,13.86415383,12.8,0,0,1012.99759
2/7/17 2:00,0,12.8,40,13.70736559,12.8,0,0,1062.99759
2/7/17 2:15,-0.25,12.8,40,13.55340466,12.8,0,0,1112.99759
2/7/17 2:30,-0.5,12.8,40,13.40790418,12.8,0,0,1162.99759
2/7/17 2:45,-0.75,12.8,40,13.27189214,12.8,0,353.1439098,1566.141499
2/7/17 3:00,-1,12.8,40,13.18087809,12.8,0,0,1262.99759
2/7/17 3:15,-1,12.8,40,13.04712132,12.8,0,0,1262.99759
2/7/17 3:30,-1,12.8,40,12.91748658,12.8,0,376.1298568,1639.127446
2/7/17 3:45,-1,12.8,40,12.84263364,12.8,0,0,1262.99759
2/7/17 4:00,-1,12.8,40,12.72564768,12.8,0,0,1262.99759
2/7/17 4:15,-1.25,12.8,40,12.60914973,12.8,0,0,1312.99759
2/7/17 4:30,-1.5,12.8,40,12.49841665,12.8,0,0,1362.99759
2/7/17 4:45,-1.75,12.8,40,12.38975472,12.8,0,0,1412.99759
2/7/17 5:00,-2,12.8,40,12.28209203,12.8,0,0,1462.99759
2/7/17 5:15,-2.25,12.8,40,12.17589257,12.8,0,329.381963,1842.379553
2/7/17 5:30,-2.5,12.8,40,12.09914938,12.8,0,0,1562.99759
2/7/17 5:45,-2.75,12.8,40,11.97438808,12.8,0,5380.962517,6993.960107
2/7/17 6:00,-3,12.8,40,12.59753766,12.8,0,5600.775992,7263.773581
2/7/17 6:15,-3,12.8,40,12.87034411,12.8,0,6419.739798,8082.737388
2/7/17 6:30,-3,12.8,40,13.11673685,12.8,0,7589.318266,9252.315856
2/7/17 6:45,-3,12.8,40,13.441347,12.8,0,7573.948674,9236.946264
2/7/17 7:00,-3,12.8,40,13.62690618,12.8,0,6381.488303,8044.485892
2/7/17 7:15,-3,21.1,23.9,13.67044716,12.8,0,7705.293823,9368.291413
2/7/17 7:30,-3,21.1,23.9,13.82704982,12.8,0,6331.678963,7994.676553
2/7/17 7:45,-3,21.1,23.9,13.84978966,12.8,0,6572.733182,8235.730772
2/7/17 8:00,-3,21.1,23.9,14.21749516,12.8,0,7105.190526,8768.188116
2/7/17 8:15,-3,21.1,23.9,14.734363,22.5,1,9384.506561,12298.62329
2/7/17 8:30,-3,21.1,23.9,16.53983234,22.5,1,8953.285623,11867.40235
2/7/17 8:45,-3,21.1,23.9,17.74243637,22.5,1,9389.696374,12303.8131
2/7/17 9:00,-3,21.1,23.9,18.82107562,22.5,1,9389.696374,12303.8131
2/7/17 9:15,-3,21.1,23.9,19.67577918,22.5,1,9389.696374,12303.8131
2/7/17 9:30,-3,21.1,23.9,20.49325857,22.5,1,9389.696374,12330.04913
2/7/17 9:45,-3,21.1,23.9,21.14023056,22.5,1,0,2914.11673
2/7/17 10:00,-3,21.1,23.9,20.38555211,22.5,1,0,2914.11673
2/7/17 10:15,-2.85,21.1,23.9,20.34094636,22.5,1,0,2884.11673
2/7/17 10:30,-2.7,21.1,23.9,20.42653367,22.5,1,0,2854.11673
2/7/17 10:45,-2.55,21.1,23.9,20.54868945,22.5,1,0,2824.11673
2/7/17 11:00,-2.4,21.1,23.9,20.71658302,22.5,1,0,2794.11673
2/7/17 11:15,-2.3,21.1,23.9,20.93128724,22.5,1,0,2774.11673
2/7/17 11:30,-2.2,21.1,23.9,21.16595865,22.5,1,0,2754.11673
2/7/17 11:45,-2.1,21.1,23.9,21.50828353,22.5,1,0,2734.11673
2/7/17 12:00,-2,21.1,23.9,21.79952667,22.5,1,0,2714.11673
2/7/17 12:15,-2,21.1,23.9,22.09232022,22.5,1,0,2714.11673
2/7/17 12:30,-2,21.1,23.9,22.35913586,22.5,1,0,2714.11673
2/7/17 12:45,-2,21.1,23.9,22.61076448,22.5,1,0,2714.11673
2/7/17 13:00,-2,21.1,23.9,22.83911229,22.5,1,0,2714.11673
2/7/17 13:15,-2.5,21.1,23.9,23.0524644,22.5,1,0,2814.11673
2/7/17 13:30,-3,21.1,23.9,23.1802609,22.5,1,0,2914.11673
2/7/17 13:45,-3.5,21.1,23.9,23.32465015,22.5,1,0,3014.11673
2/7/17 14:00,-4,21.1,23.9,23.45223269,22.5,1,0,3114.11673
2/7/17 14:15,-3.5,21.1,23.9,23.5806138,22.5,1,0,3014.11673
2/7/17 14:30,-3,21.1,23.9,23.77905722,22.5,1,0,2914.11673
2/7/17 14:45,-2.5,21.1,23.9,24.01917733,22.5,1,0,2814.11673
2/7/17 15:00,-2,21.1,23.9,24.26137333,22.5,1,0,2714.11673
2/7/17 15:15,-2.25,21.1,23.9,24.50390942,22.5,1,0,2764.11673
2/7/17 15:30,-2.5,21.1,23.9,24.67574238,22.5,1,0,2814.11673
2/7/17 15:45,-2.75,21.1,23.9,24.80275338,22.5,1,0,2864.11673
2/7/17 16:00,-3,21.1,23.9,24.85201913,22.5,1,0,2914.11673
2/7/17 16:15,-3.25,21.1,23.9,24.83558286,22.5,1,0,2964.11673
2/7/17 16:30,-3.5,21.1,23.9,24.78367095,22.5,1,0,3014.11673
2/7/17 16:45,-3.75,21.1,23.9,24.68296341,22.5,1,0,3064.11673
2/7/17 17:00,-4,21.1,23.9,24.32016197,22.5,1,0,3114.11673
2/7/17 17:15,-4,21.1,23.9,23.85306068,22.5,1,0,3114.11673
2/7/17 17:30,-4,21.1,23.9,23.2193746,22.5,1,0,3114.11673
2/7/17 17:45,-4,21.1,23.9,22.45285937,22.5,1,0,3114.11673
2/7/17 18:00,-4,21.1,23.9,21.58495581,22.5,1,0,3114.11673
2/7/17 18:15,-4,12.8,40,21.11243325,12.8,0,156.2938221,2019.291412
2/7/17 18:30,-4,12.8,40,19.78314764,12.8,0,508.8424061,2371.839996
2/7/17 18:45,-4,12.8,40,18.76840611,12.8,0,752.42345,2615.42104
2/7/17 19:00,-4,12.8,40,17.96370131,12.8,0,0,1862.99759
2/7/17 19:15,-4,12.8,40,17.18949616,12.8,0,173.7363467,2036.733936
2/7/17 19:30,-4,12.8,40,16.60847615,12.8,0,0,1862.99759
2/7/17 19:45,-4,12.8,40,16.11570712,12.8,0,1330.95952,3193.95711
2/7/17 20:00,-4,12.8,40,15.84980912,12.8,0,309.9839049,2172.981495
2/7/17 20:15,-4.25,12.8,40,15.39259049,12.8,0,0,1912.99759
2/7/17 20:30,-4.5,12.8,40,14.93426186,12.8,0,301.7487637,2264.746353
2/7/17 20:45,-4.75,12.8,40,14.58401128,12.8,0,0,2012.99759
2/7/17 21:00,-5,12.8,40,14.19457015,12.8,0,0,2062.99759
2/7/17 21:15,-5.25,12.8,40,13.83512475,12.8,0,1546.41628,3659.41387
2/7/17 21:30,-5.5,12.8,40,13.73400882,12.8,0,162.1704316,2325.168021
2/7/17 21:45,-5.75,12.8,40,13.3490645,12.8,0,905.2816149,3118.279205
2/7/17 22:00,-6,12.8,40,13.14101672,12.8,0,0,2262.99759
2/7/17 22:15,-6,12.8,40,12.76854356,12.8,0,0,2262.99759
2/7/17 22:30,-6,12.8,40,12.46221369,12.8,0,1285.662458,3548.660048
2/7/17 22:45,-6,12.8,40,12.38297052,12.8,0,0,2262.99759
2/7/17 23:00,-6,12.8,40,12.13716603,12.8,0,0,2262.99759
2/7/17 23:15,-6.25,12.8,40,11.90318225,12.8,0,0,2312.99759
2/7/17 23:30,-6.5,12.8,40,11.69569075,12.8,0,0,2362.99759
2/7/17 23:45,-6.75,12.8,40,11.48573419,12.8,0,0,2412.99759
2/8/17 0:00,-7,12.8,40,11.27801424,12.8,0,716.9335338,3179.931123
2/8/17 0:15,-7,12.8,40,11.14728714,12.8,0,0,2462.99759
2/8/17 0:30,-7,12.8,40,10.94993099,12.8,0,0,2462.99759
2/8/17 0:45,-7,12.8,40,10.76596618,12.8,0,0,2462.99759
2/8/17 1:00,-7,12.8,40,10.60423453,12.8,0,0,2462.99759
2/8/17 1:15,-7.25,12.8,40,10.45531142,12.8,0,0,2512.99759
2/8/17 1:30,-7.5,12.8,40,10.30330371,12.8,0,0,2562.99759
2/8/17 1:45,-7.75,12.8,40,10.15040649,12.8,0,0,2612.99759
2/8/17 2:00,-8,12.8,40,9.999839651,12.8,0,0,2662.99759
2/8/17 2:15,-8,12.8,40,9.852067078,12.8,0,0,2662.99759
2/8/17 2:30,-8,12.8,40,9.717880243,12.8,0,0,2662.99759
2/8/17 2:45,-8,12.8,40,9.597953443,12.8,0,0,2662.99759
2/8/17 3:00,-8,12.8,40,9.487737817,12.8,0,0,2662.99759
2/8/17 3:15,-8.225,12.8,40,9.384133343,12.8,0,0,2707.99759
2/8/17 3:30,-8.45,12.8,40,9.275864023,12.8,0,0,2752.99759
2/8/17 3:45,-8.675,12.8,40,9.164809895,12.8,0,0,2797.99759
2/8/17 4:00,-8.9,12.8,40,9.053620033,12.8,0,0,2842.99759
2/8/17 4:15,-9.175,12.8,40,8.943819773,12.8,0,0,2897.99759
2/8/17 4:30,-9.45,12.8,40,8.832982583,12.8,0,0,2952.99759
2/8/17 4:45,-9.725,12.8,40,8.721043448,12.8,0,0,3007.99759
2/8/17 5:00,-10,12.8,40,8.609552185,12.8,0,1781.721446,4844.719036
2/8/17 5:15,-10.25,12.8,40,8.689570846,12.8,0,0,3112.99759
2/8/17 5:30,-10.5,12.8,40,8.52681034,12.8,0,0,3162.99759
2/8/17 5:45,-10.75,12.8,40,8.350037903,12.8,0,8107.798163,11320.79575
2/8/17 6:00,-11,12.8,40,9.432552226,12.8,0,8468.131908,11731.1295
2/8/17 6:15,-11,12.8,40,9.857890999,12.8,0,8820.517213,12083.5148
2/8/17 6:30,-11,12.8,40,10.20315261,12.8,0,7134.284704,10397.28229
2/8/17 6:45,-11,12.8,40,10.2243398,12.8,0,6443.800828,9706.798418
2/8/17 7:00,-11,12.8,40,10.24184304,12.8,0,8067.445871,11330.44346
2/8/17 7:15,-11,21.1,23.9,10.41587177,12.8,0,7117.797244,10380.79483
2/8/17 7:30,-11,21.1,23.9,10.48729198,12.8,0,5659.818974,8922.816563
2/8/17 7:45,-11,21.1,23.9,10.40917564,12.8,0,5489.164096,8752.161686
2/8/17 8:00,-11,21.1,23.9,10.66895217,12.8,0,8225.062306,11488.0599
2/8/17 8:15,-10.5,21.1,23.9,11.43652238,22.5,1,9137.921763,13552.03849
2/8/17 8:30,-10,21.1,23.9,13.03842989,22.5,1,6480.153654,10794.27038
2/8/17 8:45,-9.5,21.1,23.9,13.84603829,22.5,1,8090.959264,12305.07599
2/8/17 9:00,-9,21.1,23.9,14.98229238,22.5,1,9389.696374,13503.8131
2/8/17 9:15,-8.75,21.1,23.9,16.19386475,22.5,1,9389.696374,13453.8131
2/8/17 9:30,-8.5,21.1,23.9,17.11101437,22.5,1,7248.125097,11262.24183
2/8/17 9:45,-8.25,21.1,23.9,17.52803228,22.5,1,9389.696374,13353.8131
2/8/17 10:00,-8,21.1,23.9,18.51392836,22.5,1,9389.696374,13303.8131
2/8/17 10:15,-7.75,21.1,23.9,19.21894008,22.5,1,9389.696374,13253.8131
2/8/17 10:30,-7.5,21.1,23.9,19.8787495,22.5,1,9389.696374,13203.8131
2/8/17 10:45,-7.25,21.1,23.9,20.52410997,22.5,1,9389.696374,13159.75665
2/8/17 11:00,-7,21.1,23.9,20.9998892,22.5,1,9389.696374,13157.34663
2/8/17 11:15,-6.75,21.1,23.9,21.47160376,22.5,1,0,3664.11673
2/8/17 11:30,-6.5,21.1,23.9,20.79517516,22.5,1,0,3614.11673
2/8/17 11:45,-6.25,21.1,23.9,20.81538556,22.5,1,3036.227049,6600.343779
2/8/17 12:00,-6,21.1,23.9,21.33789505,22.5,1,6105.466201,9619.582931
2/8/17 12:15,-5.75,21.1,23.9,22.18151714,22.5,1,0,3464.11673
2/8/17 12:30,-5.5,21.1,23.9,21.84513623,22.5,1,0,3414.11673
2/8/17 12:45,-5.25,21.1,23.9,21.9634546,22.5,1,0,3364.11673
2/8/17 13:00,-5,21.1,23.9,22.09706497,22.5,1,0,3314.11673
2/8/17 13:15,-4.75,21.1,23.9,22.25918201,22.5,1,0,3264.11673
2/8/17 13:30,-4.5,21.1,23.9,22.45290756,22.5,1,0,3214.11673
2/8/17 13:45,-4.25,21.1,23.9,22.74974511,22.5,1,0,3164.11673
