Date,Outdoor Temp.,Htg SP,Clg SP,Indoor Temp.,Indoor Temp. Setpoint,Occupancy Flag,Coil Power,HVAC Power
2/8/17 14:00,-4,21.1,23.9,23.00056831,22.5,1,0,3114.11673
2/8/17 14:15,-3.75,21.1,23.9,23.25811469,22.5,1,0,3064.11673
2/8/17 14:30,-3.5,21.1,23.9,23.51334102,22.5,1,0,3014.11673
2/8/17 14:45,-3.25,21.1,23.9,23.70744633,22.5,1,0,2964.11673
2/8/17 15:00,-3,21.1,23.9,23.91510616,22.5,1,0,2914.11673
2/8/17 15:15,-2.75,21.1,23.9,24.10626149,22.5,1,0,2864.11673
2/8/17 15:30,-2.5,21.1,23.9,24.2964246,22.5,1,0,2814.11673
2/8/17 15:45,-2.25,21.1,23.9,24.48057819,22.5,1,0,2764.11673
2/8/17 16:00,-2,21.1,23.9,24.60299645,22.5,1,0,2714.11673
2/8/17 16:15,-2,21.1,23.9,24.67327464,22.5,1,0,2714.11673
2/8/17 16:30,-2,21.1,23.9,24.69280893,22.5,1,0,2714.11673
2/8/17 16:45,-2,21.1,23.9,24.66318361,22.5,1,0,2714.11673
2/8/17 17:00,-2,21.1,23.9,24.47380239,22.5,1,0,2714.11673
2/8/17 17:15,-2.25,21.1,23.9,24.09115406,22.5,1,0,2764.11673
2/8/17 17:30,-2.5,21.1,23.9,23.61171129,22.5,1,0,2814.11673
2/8/17 17:45,-2.75,21.1,23.9,22.89361021,22.5,1,0,2864.11673
2/8/17 18:00,-3,21.1,23.9,21.9689437,22.5,1,0,2914.11673
2/8/17 18:15,-3,12.8,40,21.47965905,12.8,0,135.1663162,1798.163906
2/8/17 18:30,-3,12.8,40,20.16732924,12.8,0,507.7501708,2170.74776
2/8/17 18:45,-3,12.8,40,19.08898498,12.8,0,89.79060349,1752.788193
2/8/17 19:00,-3,12.8,40,18.21152127,12.8,0,119.7925682,1782.790158
2/8/17 19:15,-3,12.8,40,17.54772306,12.8,0,0,1662.99759
2/8/17 19:30,-3,12.8,40,16.94566816,12.8,0,0,1662.99759
2/8/17 19:45,-3,12.8,40,16.48570398,12.8,0,0,1662.99759
2/8/17 20:00,-3,12.8,40,16.03229097,12.8,0,0,1662.99759
2/8/17 20:15,-3.25,12.8,40,15.62176837,12.8,0,0,1712.99759
2/8/17 20:30,-3.5,12.8,40,15.22414975,12.8,0,0,1762.99759
2/8/17 20:45,-3.75,12.8,40,14.85463625,12.8,0,0,1812.99759
2/8/17 21:00,-4,12.8,40,14.50551054,12.8,0,0,1862.99759
2/8/17 21:15,-4,12.8,40,14.17568746,12.8,0,203.4905265,2066.488116
2/8/17 21:30,-4,12.8,40,13.91342689,12.8,0,0,1862.99759
2/8/17 21:45,-4,12.8,40,13.62919261,12.8,0,104.7336213,1967.731211
2/8/17 22:00,-4,12.8,40,13.38300145,12.8,0,0,1862.99759
2/8/17 22:15,-4.25,12.8,40,13.18532979,12.8,0,0,1912.99759
2/8/17 22:30,-4.5,12.8,40,12.97998284,12.8,0,863.9950037,2826.992593
2/8/17 22:45,-4.75,12.8,40,12.86926209,12.8,0,330.3178135,2343.315403
2/8/17 23:00,-5,12.8,40,12.67977797,12.8,0,0,2062.99759
2/8/17 23:15,-5.25,12.8,40,12.44658667,12.8,0,0,2112.99759
2/8/17 23:30,-5.5,12.8,40,12.23514725,12.8,0,0,2162.99759
2/8/17 23:45,-5.75,12.8,40,12.03350897,12.8,0,0,2212.99759
2/9/17 0:00,-6,12.8,40,11.83472809,12.8,0,0,2262.99759
2/9/17 0:15,-6,12.8,40,11.64462646,12.8,0,0,2262.99759
2/9/17 0:30,-6,12.8,40,11.47001787,12.8,0,0,2262.99759
2/9/17 0:45,-6,12.8,40,11.31334152,12.8,0,0,2262.99759
2/9/17 1:00,-6,12.8,40,11.16816161,12.8,0,0,2262.99759
2/9/17 1:15,-6,12.8,40,11.03077007,12.8,0,0,2262.99759
2/9/17 1:30,-6,12.8,40,10.90267437,12.8,0,0,2262.99759
2/9/17 1:45,-6,12.8,40,10.78354209,12.8,0,0,2262.99759
2/9/17 2:00,-6,12.8,40,10.67121207,12.8,0,0,2262.99759
2/9/17 2:15,-6,12.8,40,10.56376172,12.8,0,0,2262.99759
2/9/17 2:30,-6,12.8,40,10.46141903,12.8,0,0,2262.99759
2/9/17 2:45,-6,12.8,40,10.36432123,12.8,0,0,2262.99759
2/9/17 3:00,-6,12.8,40,10.27180207,12.8,0,0,2262.99759
2/9/17 3:15,-6,12.8,40,10.1839328,12.8,0,0,2262.99759
2/9/17 3:30,-6,12.8,40,10.09621107,12.8,0,0,2262.99759
2/9/17 3:45,-6,12.8,40,10.00911343,12.8,0,0,2262.99759
2/9/17 4:00,-6,12.8,40,9.923896216,12.8,0,0,2262.99759
2/9/17 4:15,-5.75,12.8,40,9.840801436,12.8,0,788.6374981,3001.635088
2/9/17 4:30,-5.5,12.8,40,9.857788632,12.8,0,178.1446157,2341.142205
2/9/17 4:45,-5.25,12.8,40,9.801984725,12.8,0,0,2112.99759
2/9/17 5:00,-5,12.8,40,9.724818188,12.8,0,0,2062.99759
2/9/17 5:15,-4.5,12.8,40,9.669074363,12.8,0,0,1962.99759
2/9/17 5:30,-4,12.8,40,9.648540088,12.8,0,939.7873853,2802.784975
2/9/17 5:45,-3.5,12.8,40,9.751863615,12.8,0,7402.120491,9165.11808
2/9/17 6:00,-3,12.8,40,10.85501662,12.8,0,8160.64206,9823.639649
2/9/17 6:15,-3,12.8,40,11.4418212,12.8,0,6938.722595,8601.720184
2/9/17 6:30,-3,12.8,40,11.70799875,12.8,0,7489.13755,9152.13514
2/9/17 6:45,-3,12.8,40,12.01720308,12.8,0,8029.060613,9692.058203
2/9/17 7:00,-3,12.8,40,12.34174765,12.8,0,6573.058069,8236.055658
2/9/17 7:15,-2.75,21.1,23.9,12.41579236,12.8,0,7413.9391,9026.93669
2/9/17 7:30,-2.5,21.1,23.9,12.60054678,12.8,0,7466.264073,9029.261663
2/9/17 7:45,-2.25,21.1,23.9,12.79899252,12.8,0,8106.514306,9619.511896
2/9/17 8:00,-2,21.1,23.9,13.48104561,12.8,0,6719.472656,8182.470246
2/9/17 8:15,-1.75,21.1,23.9,13.91568249,22.5,1,9336.298946,12000.41568
2/9/17 8:30,-1.5,21.1,23.9,15.90070402,22.5,1,9389.696374,12003.8131
2/9/17 8:45,-1.25,21.1,23.9,17.44529767,22.5,1,8869.007513,11433.12424
2/9/17 9:00,-1,21.1,23.9,18.46176277,22.5,1,9389.696374,11903.8131
2/9/17 9:15,-0.25,21.1,23.9,19.58304077,22.5,1,9313.33678,11677.45351
2/9/17 9:30,0.5,21.1,23.9,20.52277098,22.5,1,9389.696374,11668.50663
2/9/17 9:45,1.25,21.1,23.9,21.28487238,22.5,1,0,2064.11673
2/9/17 10:00,2,21.1,23.9,20.77745439,22.5,1,0,1914.11673
2/9/17 10:15,2.25,21.1,23.9,20.83604879,22.5,1,0,1945.370162
2/9/17 10:30,2.5,21.1,23.9,21.01091877,22.5,1,0,1975.236808
2/9/17 10:45,2.75,21.1,23.9,21.31785476,22.5,1,0,2003.309334
2/9/17 11:00,3,21.1,23.9,21.59915141,22.5,1,0,1989.714532
2/9/17 11:15,3,21.1,23.9,21.670103,22.5,1,0,2039.118689
2/9/17 11:30,3,21.1,23.9,22.13810659,22.5,1,0,2051.239272
2/9/17 11:45,3,21.1,23.9,22.47222228,22.5,1,0,2054.072247
2/9/17 12:00,3,21.1,23.9,22.77802021,22.5,1,0,2054.403043
2/9/17 12:15,3,21.1,23.9,23.08192949,22.5,1,0,2052.578672
2/9/17 12:30,3,21.1,23.9,23.39291455,22.5,1,0,2047.116813
2/9/17 12:45,3,21.1,23.9,23.70825198,22.5,1,0,2034.804716
2/9/17 13:00,3,21.1,23.9,24.01582822,22.5,1,0,1955.71601
2/9/17 13:15,3,21.1,23.9,24.01313121,22.5,1,0,1979.249139
2/9/17 13:30,3,21.1,23.9,24.49508485,22.5,1,0,1958.125489
2/9/17 13:45,3,21.1,23.9,24.80780378,22.5,1,0,1945.545332
2/9/17 14:00,3,21.1,23.9,25.08121779,22.5,1,0,1940.070638
2/9/17 14:15,3,21.1,23.9,25.36226331,22.5,1,0,1949.255421
2/9/17 14:30,3,21.1,23.9,25.61914139,22.5,1,0,1987.051992
2/9/17 14:45,3,21.1,23.9,25.86987846,22.5,1,0,2091.597899
2/9/17 15:00,3,21.1,23.9,26.03906236,22.5,1,0,2201.698683
2/9/17 15:15,2.75,21.1,23.9,26.21972155,22.5,1,0,2316.214064
2/9/17 15:30,2.5,21.1,23.9,26.3659478,22.5,1,0,2421.734549
2/9/17 15:45,2.25,21.1,23.9,26.48795707,22.5,1,0,2424.714704
2/9/17 16:00,2,21.1,23.9,26.52549076,22.5,1,0,2419.936618
2/9/17 16:15,2,21.1,23.9,26.49760584,22.5,1,0,2420.349902
2/9/17 16:30,2,21.1,23.9,26.44197781,22.5,1,0,2408.502759
2/9/17 16:45,2,21.1,23.9,26.34820308,22.5,1,0,2367.04939
2/9/17 17:00,2,21.1,23.9,26.0358888,22.5,1,0,2292.736662
2/9/17 17:15,2,21.1,23.9,25.64469418,22.5,1,0,2238.406563
2/9/17 17:30,2,21.1,23.9,25.16390406,22.5,1,0,2027.47304
2/9/17 17:45,2,21.1,23.9,24.4368662,22.5,1,0,1914.11673
2/9/17 18:00,2,21.1,23.9,23.44739059,22.5,1,0,1914.11673
2/9/17 18:15,1.75,12.8,40,23.11431517,12.8,0,0,712.9975896
2/9/17 18:30,1.5,12.8,40,21.7713941,12.8,0,686.6509682,1449.648558
2/9/17 18:45,1.25,12.8,40,20.8021122,12.8,0,833.4757001,1646.47329
2/9/17 19:00,1,12.8,40,19.79720114,12.8,0,0,862.9975896
2/9/17 19:15,1,12.8,40,19.07367865,12.8,0,68.50218422,931.4997738
2/9/17 19:30,1,12.8,40,18.48560039,12.8,0,0,862.9975896
2/9/17 19:45,1,12.8,40,18.01652116,12.8,0,0,862.9975896
2/9/17 20:00,1,12.8,40,17.56628838,12.8,0,0,862.9975896
2/9/17 20:15,1,12.8,40,17.16134276,12.8,0,0,862.9975896
2/9/17 20:30,1,12.8,40,16.79318183,12.8,0,0,862.9975896
2/9/17 20:45,1,12.8,40,16.46501039,12.8,0,244.9877146,1107.985304
2/9/17 21:00,1,12.8,40,16.20719346,12.8,0,0,862.9975896
2/9/17 21:15,1,12.8,40,15.91972835,12.8,0,0,862.9975896
2/9/17 21:30,1,12.8,40,15.65241749,12.8,0,0,862.9975896
2/9/17 21:45,1,12.8,40,15.40704954,12.8,0,0,862.9975896
2/9/17 22:00,1,12.8,40,15.2360554,12.8,0,239.1503016,1102.147891
2/9/17 22:15,1,12.8,40,15.07543406,12.8,0,0,862.9975896
2/9/17 22:30,1,12.8,40,14.89254248,12.8,0,185.0385568,1048.036146
2/9/17 22:45,1,12.8,40,14.73494784,12.8,0,0,862.9975896
2/9/17 23:00,1,12.8,40,14.56879374,12.8,0,0,862.9975896
2/9/17 23:15,1,12.8,40,14.4131041,12.8,0,245.5910193,1108.588609
2/9/17 23:30,1,12.8,40,14.29415298,12.8,0,0,862.9975896
2/9/17 23:45,1,12.8,40,14.16027043,12.8,0,670.654407,1533.651997
2/10/17 0:00,1,12.8,40,14.10241272,12.8,0,0,862.9975896
2/10/17 0:15,1,12.8,40,13.96565801,12.8,0,309.4504902,1172.44808
2/10/17 0:30,1,12.8,40,13.86127787,12.8,0,0,862.9975896
2/10/17 0:45,1,12.8,40,13.73422682,12.8,0,0,862.9975896
2/10/17 1:00,1,12.8,40,13.6132282,12.8,0,0,862.9975896
2/10/17 1:15,1,12.8,40,13.50409064,12.8,0,0,862.9975896
2/10/17 1:30,1,12.8,40,13.40547281,12.8,0,0,862.9975896
2/10/17 1:45,1,12.8,40,13.31436813,12.8,0,0,862.9975896
2/10/17 2:00,1,12.8,40,13.22988274,12.8,0,436.3292294,1299.326819
2/10/17 2:15,1,12.8,40,13.1977902,12.8,0,0,862.9975896
2/10/17 2:30,1,12.8,40,13.11204128,12.8,0,0,862.9975896
2/10/17 2:45,1,12.8,40,13.02436214,12.8,0,0,862.9975896
2/10/17 3:00,1,12.8,40,12.94890298,12.8,0,0,862.9975896
2/10/17 3:15,1,12.8,40,12.88001448,12.8,0,0,862.9975896
2/10/17 3:30,1,12.8,40,12.813383,12.8,0,232.9267698,1095.924359
2/10/17 3:45,1,12.8,40,12.77440105,12.8,0,0,862.9975896
2/10/17 4:00,1,12.8,40,12.70781934,12.8,0,0,862.9975896
2/10/17 4:15,0.75,12.8,40,12.64108529,12.8,0,752.7220915,1665.719681
2/10/17 4:30,0.5,12.8,40,12.64911776,12.8,0,0,962.9975896
2/10/17 4:45,0.25,12.8,40,12.55108516,12.8,0,0,1012.99759
2/10/17 5:00,0,12.8,40,12.440702,12.8,0,0,1062.99759
2/10/17 5:15,0,12.8,40,12.34270048,12.8,0,0,1062.99759
2/10/17 5:30,0,12.8,40,12.26669003,12.8,0,0,1062.99759
2/10/17 5:45,0,12.8,40,12.2044985,12.8,0,7188.448159,8251.445749
2/10/17 6:00,0,12.8,40,13.25428835,12.8,0,7147.72673,8210.72432
2/10/17 6:15,0,12.8,40,13.6436772,12.8,0,7227.372485,8290.370075
2/10/17 6:30,0,12.8,40,13.94608951,12.8,0,6912.068388,7975.065977
2/10/17 6:45,0,12.8,40,14.07986652,12.8,0,8743.391857,9806.389447
2/10/17 7:00,0,12.8,40,14.51350216,12.8,0,5717.738489,6780.736078
2/10/17 7:15,-0.25,21.1,23.9,14.36085006,12.8,0,6565.877619,7678.875208
2/10/17 7:30,-0.5,21.1,23.9,14.45045547,12.8,0,6936.299909,8099.297499
2/10/17 7:45,-0.75,21.1,23.9,14.75793886,12.8,0,8692.694039,9905.691629
2/10/17 8:00,-1,21.1,23.9,15.3732224,12.8,0,7777.54934,9040.54693
2/10/17 8:15,-1,21.1,23.9,15.79005618,22.5,1,9389.696374,11903.8131
2/10/17 8:30,-1,21.1,23.9,17.53793526,22.5,1,9374.30355,11888.42028
2/10/17 8:45,-1,21.1,23.9,18.85844257,22.5,1,5927.991248,8442.107978
2/10/17 9:00,-1,21.1,23.9,19.23420319,22.5,1,9389.696374,11903.8131
2/10/17 9:15,-0.75,21.1,23.9,20.46954394,22.5,1,8914.433593,11388.88793
2/10/17 9:30,-0.5,21.1,23.9,21.22452889,22.5,1,4544.343146,7002.731952
2/10/17 9:45,-0.25,21.1,23.9,21.2245619,22.5,1,0,2371.009142
2/10/17 10:00,0,21.1,23.9,20.95367074,22.5,1,0,2341.316523
2/10/17 10:15,0.25,21.1,23.9,20.99062352,22.5,1,0,2314.818233
2/10/17 10:30,0.5,21.1,23.9,21.1324111,22.5,1,0,2283.894136
2/10/17 10:45,0.75,21.1,23.9,21.30123893,22.5,1,0,2247.839464
2/10/17 11:00,1,21.1,23.9,21.47829228,22.5,1,620.2064922,2846.973849
2/10/17 11:15,1.25,21.1,23.9,21.71094084,22.5,1,0,2168.120892
2/10/17 11:30,1.5,21.1,23.9,21.87659888,22.5,1,341.5272744,2476.793591
2/10/17 11:45,1.75,21.1,23.9,22.07515297,22.5,1,0,2071.214877
2/10/17 12:00,2,21.1,23.9,22.25215627,22.5,1,0,2014.743691
2/10/17 12:15,2,21.1,23.9,22.43188169,22.5,1,0,1995.627323
2/10/17 12:30,2,21.1,23.9,22.63091751,22.5,1,0,1972.42501
2/10/17 12:45,2,21.1,23.9,22.86344406,22.5,1,0,1951.951684
2/10/17 13:00,2,21.1,23.9,23.19087067,22.5,1,0,1925.909304
2/10/17 13:15,2.25,21.1,23.9,23.47198624,22.5,1,0,1914.11673
2/10/17 13:30,2.5,21.1,23.9,23.76249346,22.5,1,0,1914.11673
2/10/17 13:45,2.75,21.1,23.9,24.05180503,22.5,1,0,1914.11673
2/10/17 14:00,3,21.1,23.9,24.34153327,22.5,1,0,1914.11673
2/10/17 14:15,3,21.1,23.9,24.64192633,22.5,1,0,1914.11673
2/10/17 14:30,3,21.1,23.9,24.92704855,22.5,1,0,1936.410758
2/10/17 14:45,3,21.1,23.9,25.20248483,22.5,1,0,2008.35001
2/10/17 15:00,3,21.1,23.9,25.38425014,22.5,1,0,2142.441558
2/10/17 15:15,3,21.1,23.9,25.58096392,22.5,1,0,2280.924285
2/10/17 15:30,3,21.1,23.9,25.74474839,22.5,1,0,2386.721485
2/10/17 15:45,3,21.1,23.9,25.88189276,22.5,1,0,2399.553711
2/10/17 16:00,3,21.1,23.9,25.95779855,22.5,1,0,2409.419328
2/10/17 16:15,3,21.1,23.9,25.98700294,22.5,1,0,2423.386878
2/10/17 16:30,3,21.1,23.9,26.00199725,22.5,1,0,2443.659864
2/10/17 16:45,3,21.1,23.9,25.99580798,22.5,1,0,2406.347737
2/10/17 17:00,3,21.1,23.9,25.85515381,22.5,1,0,2364.453588
2/10/17 17:15,2.75,21.1,23.9,25.54824239,22.5,1,0,2275.29415
2/10/17 17:30,2.5,21.1,23.9,25.19085599,22.5,1,0,2182.57128
2/10/17 17:45,2.25,21.1,23.9,24.65748947,22.5,1,0,1914.11673
2/10/17 18:00,2,21.1,23.9,23.59780443,22.5,1,0,1914.11673
2/10/17 18:15,2,12.8,40,23.25862545,12.8,0,0,662.9975896
2/10/17 18:30,2,12.8,40,21.93717425,12.8,0,542.5070259,1205.504616
2/10/17 18:45,2,12.8,40,20.95491984,12.8,0,603.0661297,1266.063719
2/10/17 19:00,2,12.8,40,19.95091927,12.8,0,138.8312307,801.8288203
2/10/17 19:15,1.5,12.8,40,19.2940563,12.8,0,102.1843414,865.181931
2/10/17 19:30,1,12.8,40,18.68935938,12.8,0,0,862.9975896
2/10/17 19:45,0.5,12.8,40,18.18493209,12.8,0,383.118441,1346.116031
2/10/17 20:00,0,12.8,40,17.75432973,12.8,0,0,1062.99759
2/10/17 20:15,0,12.8,40,17.26965963,12.8,0,0,1062.99759
2/10/17 20:30,0,12.8,40,16.84558763,12.8,0,0,1062.99759
2/10/17 20:45,0,12.8,40,16.47602965,12.8,0,0,1062.99759
2/10/17 21:00,0,12.8,40,16.13621318,12.8,0,822.5235554,1885.521145
2/10/17 21:15,-0.25,12.8,40,15.95108695,12.8,0,0,1112.99759
2/10/17 21:30,-0.5,12.8,40,15.58822039,12.8,0,0,1162.99759
2/10/17 21:45,-0.75,12.8,40,15.2677539,12.8,0,0,1212.99759
2/10/17 22:00,-1,12.8,40,14.97085176,12.8,0,0,1262.99759
2/10/17 22:15,-1,12.8,40,14.68346187,12.8,0,0,1262.99759
2/10/17 22:30,-1,12.8,40,14.43407681,12.8,0,0,1262.99759
2/10/17 22:45,-1,12.8,40,14.26565948,12.8,0,0,1262.99759
2/10/17 23:00,-1,12.8,40,14.08743775,12.8,0,0,1262.99759
2/10/17 23:15,-1.25,12.8,40,13.91587427,12.8,0,0,1312.99759
2/10/17 23:30,-1.5,12.8,40,13.73315244,12.8,0,710.6393269,2073.636916
2/10/17 23:45,-1.75,12.8,40,13.62487686,12.8,0,197.9602017,1610.957791
2/11/17 0:00,-2,12.8,40,13.44773856,12.8,0,2853.044945,4316.042534
2/11/17 0:15,-2,12.8,40,13.55362613,12.8,0,0,1462.99759
2/11/17 0:30,-2,12.8,40,13.31090736,12.8,0,0,1462.99759
2/11/17 0:45,-2,12.8,40,13.0791329,12.8,0,0,1462.99759
2/11/17 1:00,-2,12.8,40,12.91476222,12.8,0,860.7471948,2323.744784
2/11/17 1:15,-2.25,12.8,40,12.86819503,12.8,0,0,1512.99759
2/11/17 1:30,-2.5,12.8,40,12.70991815,12.8,0,409.5605134,1972.558103
2/11/17 1:45,-2.75,12.8,40,12.58661882,12.8,0,0,1612.99759
2/11/17 2:00,-3,12.8,40,12.4294277,12.8,0,0,1662.99759
2/11/17 2:15,-3,12.8,40,12.27643477,12.8,0,0,1662.99759
2/11/17 2:30,-3,12.8,40,12.13579912,12.8,0,1763.79635,3426.79394
2/11/17 2:45,-3,12.8,40,12.19127414,12.8,0,0,1662.99759
2/11/17 3:00,-3,12.8,40,12.01584042,12.8,0,618.2420667,2281.239656
2/11/17 3:15,-3.25,12.8,40,11.90179731,12.8,0,0,1712.99759
2/11/17 3:30,-3.5,12.8,40,11.75076862,12.8,0,0,1762.99759
2/11/17 3:45,-3.75,12.8,40,11.60755882,12.8,0,0,1812.99759
2/11/17 4:00,-4,12.8,40,11.48244613,12.8,0,0,1862.99759
2/11/17 4:15,-4.25,12.8,40,11.3667492,12.8,0,0,1912.99759
2/11/17 4:30,-4.5,12.8,40,11.24756965,12.8,0,0,1962.99759
2/11/17 4:45,-4.75,12.8,40,11.12542186,12.8,0,0,2012.99759
2/11/17 5:00,-5,12.8,40,11.00293243,12.8,0,0,2062.99759
2/11/17 5:15,-5.25,12.8,40,10.88058353,12.8,0,0,2112.99759
2/11/17 5:30,-5.5,12.8,40,10.76027421,12.8,0,0,2162.99759
2/11/17 5:45,-5.75,12.8,40,10.64195816,12.8,0,6285.03585,8498.03344
2/11/17 6:00,-6,12.8,40,11.46442785,12.8,0,6026.988486,8289.986076
2/11/17 6:15,-6,12.8,40,11.71453192,12.8,0,6127.485998,8390.483587
2/11/17 6:30,-6,12.8,40,11.83493551,12.8,0,7522.912316,9785.909906
2/11/17 6:45,-6,12.8,40,12.10264866,12.8,0,6360.011063,8623.008653
2/11/17 7:00,-6,12.8,40,12.19410656,12.8,0,6797.061977,9060.059567
2/11/17 7:15,-6.25,21.1,23.9,12.29198119,12.8,0,6723.227135,9036.224725
2/11/17 7:30,-6.5,21.1,23.9,12.36975818,12.8,0,6294.558286,8657.555876
2/11/17 7:45,-6.75,21.1,23.9,12.54124,12.8,0,8560.937478,10973.93507
2/11/17 8:00,-7,21.1,23.9,13.23689473,12.8,0,7512.963761,9975.961351
2/11/17 8:15,-6.75,21.1,23.9,13.58216841,22.5,1,9389.696374,13053.8131
2/11/17 8:30,-6.5,21.1,23.9,15.24839693,22.5,1,9389.696374,13003.8131
2/11/17 8:45,-6.25,21.1,23.9,16.52268131,22.5,1,8868.182478,12432.29921
2/11/17 9:00,-6,21.1,23.9,17.43499572,22.5,1,9389.696374,12903.8131
2/11/17 9:15,-5.75,21.1,23.9,18.36730274,22.5,1,9389.696374,12853.8131
2/11/17 9:30,-5.5,21.1,23.9,19.19167245,22.5,1,9276.897025,12691.01375
2/11/17 9:45,-5.25,21.1,23.9,19.93426774,22.5,1,9389.696374,12753.8131
2/11/17 10:00,-5,21.1,23.9,20.57454905,22.5,1,9389.696374,12754.49362
2/11/17 10:15,-4.75,21.1,23.9,21.08496762,22.5,1,6700.722817,10018.41847
2/11/17 10:30,-4.5,21.1,23.9,21.17353952,22.5,1,1088.499335,4302.616065
2/11/17 10:45,-4.25,21.1,23.9,20.80410306,22.5,1,0,3164.11673
2/11/17 11:00,-4,21.1,23.9,20.71407978,22.5,1,1716.139718,4830.256448
2/11/17 11:15,-3.75,21.1,23.9,20.92170162,22.5,1,1090.595769,4154.712499
2/11/17 11:30,-3.5,21.1,23.9,21.0573399,22.5,1,0,3014.11673
2/11/17 11:45,-3.25,21.1,23.9,21.07846537,22.5,1,0,2964.11673
2/11/17 12:00,-3,21.1,23.9,21.1581019,22.5,1,0,2914.11673
2/11/17 12:15,-2.75,21.1,23.9,21.28053879,22.5,1,0,2864.11673
2/11/17 12:30,-2.5,21.1,23.9,21.4417235,22.5,1,0,2814.11673
2/11/17 12:45,-2.25,21.1,23.9,21.64458315,22.5,1,0,2764.11673
2/11/17 13:00,-2,21.1,23.9,21.95630252,22.5,1,0,2714.11673
2/11/17 13:15,-1.75,21.1,23.9,22.23924805,22.5,1,0,2664.11673
2/11/17 13:30,-1.5,21.1,23.9,22.53475722,22.5,1,0,2614.11673
2/11/17 13:45,-1.25,21.1,23.9,22.84440145,22.5,1,0,2564.11673
2/11/17 14:00,-1,21.1,23.9,23.16227195,22.5,1,0,2514.11673
2/11/17 14:15,-1,21.1,23.9,23.49620071,22.5,1,0,2514.11673
2/11/17 14:30,-1,21.1,23.9,23.7926384,22.5,1,0,2514.11673
2/11/17 14:45,-1,21.1,23.9,24.07878548,22.5,1,0,2514.11673
2/11/17 15:00,-1,21.1,23.9,24.25971311,22.5,1,0,2514.11673
2/11/17 15:15,-0.75,21.1,23.9,24.45025337,22.5,1,0,2464.11673
2/11/17 15:30,-0.5,21.1,23.9,24.65812238,22.5,1,0,2414.11673
2/11/17 15:45,-0.25,21.1,23.9,24.94610935,22.5,1,0,2396.753858
2/11/17 16:00,0,21.1,23.9,25.07277328,22.5,1,0,2441.213838
2/11/17 16:15,0,21.1,23.9,25.20488594,22.5,1,0,2495.164326
2/11/17 16:30,0,21.1,23.9,25.27006831,22.5,1,0,2554.638899
2/11/17 16:45,0,21.1,23.9,25.29167541,22.5,1,0,2552.610502
2/11/17 17:00,0,21.1,23.9,25.17194692,22.5,1,0,2511.684986
2/11/17 17:15,-0.25,21.1,23.9,24.92840191,22.5,1,0,2473.475788
2/11/17 17:30,-0.5,21.1,23.9,24.5001376,22.5,1,0,2414.11673
2/11/17 17:45,-0.75,21.1,23.9,23.89882517,22.5,1,0,2464.11673
2/11/17 18:00,-1,21.1,23.9,22.8712999,22.5,1,0,2514.11673
2/11/17 18:15,-1,12.8,40,22.52119021,12.8,0,0,1262.99759
2/11/17 18:30,-1,12.8,40,21.23642675,12.8,0,513.1547369,1776.152326
2/11/17 18:45,-1,12.8,40,20.02080718,12.8,0,89.70312114,1352.700711
2/11/17 19:00,-1,12.8,40,19.27548687,12.8,0,500.8021313,1763.799721
2/11/17 19:15,-1,12.8,40,18.70381787,12.8,0,95.53862677,1358.536216
2/11/17 19:30,-1,12.8,40,18.11271436,12.8,0,0,1262.99759
2/11/17 19:45,-1,12.8,40,17.658389,12.8,0,0,1262.99759
2/11/17 20:00,-1,12.8,40,17.22249164,12.8,0,1065.726813,2328.724403
2/11/17 20:15,-1,12.8,40,16.9933103,12.8,0,0,1262.99759
2/11/17 20:30,-1,12.8,40,16.55582009,12.8,0,0,1262.99759
2/11/17 20:45,-1,12.8,40,16.19402286,12.8,0,0,1262.99759
2/11/17 21:00,-1,12.8,40,15.87363671,12.8,0,0,1262.99759
2/11/17 21:15,-1.25,12.8,40,15.57642974,12.8,0,0,1312.99759
2/11/17 21:30,-1.5,12.8,40,15.27494375,12.8,0,0,1362.99759
2/11/17 21:45,-1.75,12.8,40,14.97925558,12.8,0,0,1412.99759
2/11/17 22:00,-2,12.8,40,14.68723241,12.8,0,0,1462.99759
2/11/17 22:15,-2.25,12.8,40,14.46664328,12.8,0,0,1512.99759
2/11/17 22:30,-2.5,12.8,40,14.23389416,12.8,0,0,1562.99759
2/11/17 22:45,-2.75,12.8,40,14.00970129,12.8,0,0,1612.99759
2/11/17 23:00,-3,12.8,40,13.78364026,12.8,0,200.1634918,1863.161081
2/11/17 23:15,0,12.8,40,13.58275071,12.8,0,0,1062.99759
2/11/17 23:30,3,12.8,40,13.52758731,12.8,0,0,662.9975896
2/11/17 23:45,6,12.8,40,13.61963008,12.8,0,0,628.5577274
2/12/17 0:00,9,12.8,40,13.78525889,12.8,0,0,662.9975896
2/12/17 0:15,9,12.8,40,14.02716611,12.8,0,0,455.9839383
2/12/17 0:30,9,12.8,40,14.16254725,12.8,0,0,401.1927246
2/12/17 0:45,9,12.8,40,14.23193736,12.8,0,0,662.9975896
2/12/17 1:00,9,12.8,40,14.29466309,12.8,0,137.0233902,422.0688914
2/12/17 1:15,9,12.8,40,14.36092036,12.8,0,0,202.7942809
2/12/17 1:30,9,12.8,40,14.40022105,12.8,0,0,242.7147388
2/12/17 1:45,9,12.8,40,14.43130061,12.8,0,0,662.9975896
2/12/17 2:00,9,12.8,40,14.46584452,12.8,0,125.0110147,404.6937661
2/12/17 2:15,8.8,12.8,40,14.52290185,12.8,0,0,211.7850596
2/12/17 2:30,8.6,12.8,40,14.54533669,12.8,0,0,662.9975896
2/12/17 2:45,8.4,12.8,40,14.55157777,12.8,0,0,313.0062243
2/12/17 3:00,8.2,12.8,40,14.5579966,12.8,0,0,314.2415031
2/12/17 3:15,8.15,12.8,40,14.55636739,12.8,0,0,224.7199207
2/12/17 3:30,8.1,12.8,40,14.55612243,12.8,0,0,442.9081561
2/12/17 3:45,8.05,12.8,40,14.56358257,12.8,0,0,535.449937
2/12/17 4:00,8,12.8,40,14.58103175,12.8,0,0,304.1905531
2/12/17 4:15,8.25,12.8,40,14.58832877,12.8,0,0,206.8744656
2/12/17 4:30,8.5,12.8,40,14.60022817,12.8,0,0,181.8983897
2/12/17 4:45,8.75,12.8,40,14.63007042,12.8,0,0,197.5971149
2/12/17 5:00,9,12.8,40,14.66607422,12.8,0,0,181.8983897
2/12/17 5:15,9.25,12.8,40,14.71554339,12.8,0,0,181.8983897
2/12/17 5:30,9.5,12.8,40,14.77775398,12.8,0,0,421.3887516
2/12/17 5:45,9.75,12.8,40,14.82161854,12.8,0,0,662.9975896
2/12/17 6:00,10,12.8,40,14.88247074,12.8,0,6727.053115,7390.050705
2/12/17 6:15,9.75,12.8,40,16.06014291,12.8,0,5272.94768,5935.945269
2/12/17 6:30,9.5,12.8,40,16.35777658,12.8,0,6769.646713,7432.644302
2/12/17 6:45,9.25,12.8,40,16.76665771,12.8,0,6759.947077,7422.944667
2/12/17 7:00,9,12.8,40,17.080574,12.8,0,6902.81715,7565.81474
2/12/17 7:15,8.75,21.1,23.9,17.31387608,12.8,0,9275.203265,9938.200855
2/12/17 7:30,8.5,21.1,23.9,17.8443466,12.8,0,7084.443657,7747.441246
2/12/17 7:45,8.25,21.1,23.9,18.12939723,12.8,0,7309.117788,7972.115378
2/12/17 8:00,8,21.1,23.9,18.5892125,12.8,0,4321.349707,4984.347297
2/12/17 8:15,8.75,21.1,23.9,18.66142644,22.5,1,9389.696374,11303.8131
2/12/17 8:30,9.5,21.1,23.9,20.96563093,22.5,1,9101.142138,11187.14174
2/12/17 8:45,10.25,21.1,23.9,22.39763654,22.5,1,0,1255.219736
2/12/17 9:00,11,21.1,23.9,22.16147043,22.5,1,0,1057.123313
2/12/17 9:15,11,21.1,23.9,22.32874013,22.5,1,0,782.7446874
2/12/17 9:30,11,21.1,23.9,22.64819475,22.5,1,0,632.457815
2/12/17 9:45,11,21.1,23.9,22.94967954,22.5,1,0,181.8983897
2/12/17 10:00,11,21.1,23.9,23.32385605,22.5,1,0,181.8983897
2/12/17 10:15,11.25,21.1,23.9,23.62292145,22.5,1,0,181.8983897
2/12/17 10:30,11.5,21.1,23.9,23.89593253,22.5,1,0,181.8983897
2/12/17 10:45,11.75,21.1,23.9,23.90191408,22.5,1,0,200.6932129
2/12/17 11:00,12,21.1,23.9,23.90247409,22.5,1,0,222.6510075
2/12/17 11:15,10,21.1,23.9,23.90265122,22.5,1,0,211.3525912
2/12/17 11:30,8,21.1,23.9,23.90230794,22.5,1,0,181.8983897
2/12/17 11:45,6,21.1,23.9,23.90168806,22.5,1,0,181.8983897
2/12/17 12:00,4,21.1,23.9,23.90135507,22.5,1,0,181.8983897
2/12/17 12:15,4.25,21.1,23.9,23.76889363,22.5,1,0,181.8983897
2/12/17 12:30,4.5,21.1,23.9,23.78861334,22.5,1,0,181.8983897
2/12/17 12:45,4.75,21.1,23.9,23.88953582,22.5,1,0,181.8983897
2/12/17 13:00,5,21.1,23.9,23.90025552,22.5,1,0,181.8983897
2/12/17 13:15,5.25,21.1,23.9,23.90127328,22.5,1,0,181.8983897
2/12/17 13:30,5.5,21.1,23.9,23.90144116,22.5,1,0,181.8983897
2/12/17 13:45,5.75,21.1,23.9,23.90150398,22.5,1,0,181.8983897
2/12/17 14:00,6,21.1,23.9,23.90153756,22.5,1,0,181.8983897
2/12/17 14:15,6,21.1,23.9,23.90156545,22.5,1,0,181.8983897
2/12/17 14:30,6,21.1,23.9,23.90150774,22.5,1,0,181.8983897
2/12/17 14:45,6,21.1,23.9,23.89462805,22.5,1,0,181.8983897
2/12/17 15:00,6,21.1,23.9,23.88166218,22.5,1,0,181.8983897
2/12/17 15:15,5.75,21.1,23.9,23.86600442,22.5,1,0,181.8983897
2/12/17 15:30,5.5,21.1,23.9,23.84705892,22.5,1,0,181.8983897
2/12/17 15:45,5.25,21.1,23.9,23.82593402,22.5,1,0,181.8983897
2/12/17 16:00,5,21.1,23.9,23.80194197,22.5,1,0,181.8983897
2/12/17 16:15,4.75,21.1,23.9,23.77436809,22.5,1,0,181.8983897
2/12/17 16:30,4.5,21.1,23.9,23.74299669,22.5,1,0,181.8983897
2/12/17 16:45,4.25,21.1,23.9,23.7088788,22.5,1,0,181.8983897
2/12/17 17:00,4,21.1,23.9,23.66591848,22.5,1,0,181.8983897
2/12/17 17:15,4,21.1,23.9,23.61483206,22.5,1,0,181.8983897
2/12/17 17:30,4,21.1,23.9,23.56358823,22.5,1,0,181.8983897
2/12/17 17:45,4,21.1,23.9,23.39114978,22.5,1,0,181.8983897
2/12/17 18:00,4,21.1,23.9,22.8944953,22.5,1,0,181.8983897
2/12/17 18:15,4,12.8,40,21.97338745,12.8,0,0,181.8983897
2/12/17 18:30,4,12.8,40,19.87691094,12.8,0,0,181.8983897
2/12/17 18:45,4,12.8,40,18.88363048,12.8,0,0,181.8983897
2/12/17 19:00,4,12.8,40,18.04951962,12.8,0,0,181.8983897
2/12/17 19:15,3.75,12.8,40,17.32038108,12.8,0,0,662.9975896
2/12/17 19:30,3.5,12.8,40,17.56338825,12.8,0,0,662.9975896
2/12/17 19:45,3.25,12.8,40,17.51916426,12.8,0,0,662.9975896
2/12/17 20:00,3,12.8,40,17.35912646,12.8,0,0,662.9975896
2/12/17 20:15,2.75,12.8,40,17.18195254,12.8,0,0,662.9975896
2/12/17 20:30,2.5,12.8,40,16.9939153,12.8,0,0,662.9975896
2/12/17 20:45,2.25,12.8,40,16.78577126,12.8,0,0,662.9975896
2/12/17 21:00,2,12.8,40,16.56788663,12.8,0,0,662.9975896
2/12/17 21:15,1.5,12.8,40,16.34688233,12.8,0,0,762.9975896
2/12/17 21:30,1,12.8,40,16.11322149,12.8,0,0,862.9975896
2/12/17 21:45,0.5,12.8,40,15.79713702,12.8,0,0,962.9975896
2/12/17 22:00,0,12.8,40,15.49332434,12.8,0,0,1062.99759
2/12/17 22:15,-0.75,12.8,40,15.2669468,12.8,0,0,1212.99759
2/12/17 22:30,-1.5,12.8,40,14.94495009,12.8,0,365.7239844,1728.721574
2/12/17 22:45,-2.25,12.8,40,14.7549838,12.8,0,0,1512.99759
2/12/17 23:00,-3,12.8,40,14.37313486,12.8,0,0,1662.99759
2/12/17 23:15,-3,12.8,40,14.02054386,12.8,0,105.9918505,1768.98944
2/12/17 23:30,-3,12.8,40,13.75958566,12.8,0,0,1662.99759
2/12/17 23:45,-3,12.8,40,13.57057375,12.8,0,0,1662.99759
2/13/17 0:00,-3,12.8,40,13.38537764,12.8,0,0,1662.99759
2/13/17 0:15,-3,12.8,40,13.21562891,12.8,0,577.0204647,2240.018054
2/13/17 0:30,-3,12.8,40,13.10719984,12.8,0,0,1662.99759
2/13/17 0:45,-3,12.8,40,12.93815163,12.8,0,0,1662.99759
2/13/17 1:00,-3,12.8,40,12.76732609,12.8,0,0,1662.99759
2/13/17 1:15,-3,12.8,40,12.6073005,12.8,0,0,1662.99759
2/13/17 1:30,-3,12.8,40,12.46010515,12.8,0,0,1662.99759
2/13/17 1:45,-3,12.8,40,12.31763695,12.8,0,0,1662.99759
2/13/17 2:00,-3,12.8,40,12.18343282,12.8,0,0,1662.99759
2/13/17 2:15,-3,12.8,40,12.06013583,12.8,0,0,1662.99759
2/13/17 2:30,-3,12.8,40,11.94520261,12.8,0,0,1662.99759
2/13/17 2:45,-3,12.8,40,11.83577356,12.8,0,0,1662.99759
2/13/17 3:00,-3,12.8,40,11.73109647,12.8,0,0,1662.99759
2/13/17 3:15,-3,12.8,40,11.63087333,12.8,0,0,1662.99759
2/13/17 3:30,-3,12.8,40,11.53663407,12.8,0,0,1662.99759
2/13/17 3:45,-3,12.8,40,11.44799567,12.8,0,0,1662.99759
2/13/17 4:00,-3,12.8,40,11.3642696,12.8,0,865.5594098,2528.556999
2/13/17 4:15,-3,12.8,40,11.37796197,12.8,0,0,1662.99759
2/13/17 4:30,-3,12.8,40,11.28292453,12.8,0,0,1662.99759
2/13/17 4:45,-3,12.8,40,11.18549282,12.8,0,0,1662.99759
2/13/17 5:00,-3,12.8,40,11.11071749,12.8,0,0,1662.99759
2/13/17 5:15,-3,12.8,40,11.04603022,12.8,0,645.4562537,2308.453843
2/13/17 5:30,-3,12.8,40,11.04851567,12.8,0,0,1662.99759
2/13/17 5:45,-3,12.8,40,10.96531797,12.8,0,8322.025977,9985.023566
2/13/17 6:00,-3,12.8,40,12.15917897,12.8,0,6892.980842,8555.978432
2/13/17 6:15,-3.25,12.8,40,12.43144379,12.8,0,7687.796759,9400.794348
2/13/17 6:30,-3.5,12.8,40,12.71639577,12.8,0,7559.897706,9322.895295
2/13/17 6:45,-3.75,12.8,40,12.86992753,12.8,0,6633.24434,8446.24193
2/13/17 7:00,-4,12.8,40,12.94311113,12.8,0,6664.915772,8527.913362
2/13/17 7:15,-4,21.1,23.9,12.991527,12.8,0,7335.338527,9198.336117
2/13/17 7:30,-4,21.1,23.9,13.11999985,12.8,0,6240.444933,8103.442523
2/13/17 7:45,-4,21.1,23.9,13.31432861,12.8,0,6590.453495,8453.451085
2/13/17 8:00,-4,21.1,23.9,13.70896514,12.8,0,6722.575128,8585.572718
2/13/17 8:15,-4,21.1,23.9,14.18696936,22.5,1,9219.604625,12333.72135
2/13/17 8:30,-4,21.1,23.9,15.95798378,22.5,1,8995.183562,12109.30029
2/13/17 8:45,-4,21.1,23.9,17.18778449,22.5,1,8894.541272,12008.658
2/13/17 9:00,-4,21.1,23.9,18.14547506,22.5,1,9263.210008,12377.32674
2/13/17 9:15,-3.75,21.1,23.9,19.05955506,22.5,1,8529.508303,11593.62503
2/13/17 9:30,-3.5,21.1,23.9,19.75015012,22.5,1,9389.696374,12403.8131
2/13/17 9:45,-3.25,21.1,23.9,20.66213154,22.5,1,9389.696374,12425.99218
2/13/17 10:00,-3,21.1,23.9,21.22469995,22.5,1,456.8294022,3370.946132
2/13/17 10:15,-3,21.1,23.9,20.58542013,22.5,1,0,2914.11673
2/13/17 10:30,-3,21.1,23.9,20.54862286,22.5,1,0,2914.11673
2/13/17 10:45,-3,21.1,23.9,20.602622,22.5,1,634.5311444,3548.647874
2/13/17 11:00,-3,21.1,23.9,20.74893843,22.5,1,0,2914.11673
2/13/17 11:15,-2.75,21.1,23.9,20.82441957,22.5,1,0,2864.11673
2/13/17 11:30,-2.5,21.1,23.9,20.93000825,22.5,1,0,2814.11673
2/13/17 11:45,-2.25,21.1,23.9,21.06054451,22.5,1,0,2764.11673
2/13/17 12:00,-2,21.1,23.9,21.18694988,22.5,1,0,2714.11673
2/13/17 12:15,-1.75,21.1,23.9,21.30836289,22.5,1,0,2664.11673
2/13/17 12:30,-1.5,21.1,23.9,21.46648235,22.5,1,0,2614.11673
2/13/17 12:45,-1.25,21.1,23.9,21.66939994,22.5,1,0,2564.11673
2/13/17 13:00,-1,21.1,23.9,21.96923508,22.5,1,0,2514.11673
2/13/17 13:15,-0.75,21.1,23.9,22.23447048,22.5,1,0,2464.11673
2/13/17 13:30,-0.5,21.1,23.9,22.5013913,22.5,1,0,2414.11673
2/13/17 13:45,-0.25,21.1,23.9,22.77613112,22.5,1,0,2364.11673
2/13/17 14:00,0,21.1,23.9,23.05156642,22.5,1,0,2314.11673
2/13/17 14:15,0,21.1,23.9,23.33644551,22.5,1,0,2314.11673
2/13/17 14:30,0,21.1,23.9,23.60788772,22.5,1,0,2314.11673
2/13/17 14:45,0,21.1,23.9,23.87678471,22.5,1,0,2314.11673
2/13/17 15:00,0,21.1,23.9,24.06275644,22.5,1,0,2314.11673
2/13/17 15:15,0,21.1,23.9,24.26876011,22.5,1,0,2314.11673
2/13/17 15:30,0,21.1,23.9,24.46909538,22.5,1,0,2314.11673
2/13/17 15:45,0,21.1,23.9,24.73324115,22.5,1,0,2314.11673
2/13/17 16:00,0,21.1,23.9,24.88713173,22.5,1,0,2383.67801
2/13/17 16:15,0,21.1,23.9,24.9746404,22.5,1,0,2432.80026
2/13/17 16:30,0,21.1,23.9,25.02330915,22.5,1,0,2479.307525
2/13/17 16:45,0,21.1,23.9,25.03429196,22.5,1,0,2470.296496
2/13/17 17:00,0,21.1,23.9,24.89357538,22.5,1,0,2424.827303
2/13/17 17:15,-0.5,21.1,23.9,24.55766443,22.5,1,0,2429.047887
2/13/17 17:30,-1,21.1,23.9,24.12315987,22.5,1,0,2514.11673
2/13/17 17:45,-1.5,21.1,23.9,23.48013999,22.5,1,0,2614.11673
2/13/17 18:00,-2,21.1,23.9,22.92982477,22.5,1,0,2714.11673
2/13/17 18:15,-2,12.8,40,22.14622123,12.8,0,0,1462.99759
2/13/17 18:30,-2,12.8,40,20.70173729,12.8,0,850.6874654,2313.685055
2/13/17 18:45,-2,12.8,40,19.48652398,12.8,0,176.8639557,1639.861545
2/13/17 19:00,-2,12.8,40,18.63648472,12.8,0,0,1462.99759
2/13/17 19:15,-2,12.8,40,17.9183559,12.8,0,84.01632482,1547.013914
2/13/17 19:30,-2,12.8,40,17.32773784,12.8,0,330.4419736,1793.439563
2/13/17 19:45,-2,12.8,40,16.90325087,12.8,0,89.70169001,1552.69928
2/13/17 20:00,-2,12.8,40,16.43412771,12.8,0,169.7254922,1632.723082
2/13/17 20:15,-2.25,12.8,40,16.02629486,12.8,0,143.8822728,1656.879862
2/13/17 20:30,-2.5,12.8,40,15.63572345,12.8,0,0,1562.99759
2/13/17 20:45,-2.75,12.8,40,15.2509418,12.8,0,0,1612.99759
2/13/17 21:00,-3,12.8,40,14.90057896,12.8,0,0,1662.99759
2/13/17 21:15,-3,12.8,40,14.57662263,12.8,0,167.4158568,1830.413446
2/13/17 21:30,-3,12.8,40,14.30721859,12.8,0,0,1662.99759
2/13/17 21:45,-3,12.8,40,14.02180031,12.8,0,0,1662.99759
2/13/17 22:00,-3,12.8,40,13.7599551,12.8,0,0,1662.99759
2/13/17 22:15,-3,12.8,40,13.51648913,12.8,0,0,1662.99759
2/13/17 22:30,-3,12.8,40,13.33762338,12.8,0,0,1662.99759
2/13/17 22:45,-3,12.8,40,13.14601157,12.8,0,0,1662.99759
2/13/17 23:00,-3,12.8,40,12.96104488,12.8,0,0,1662.99759
2/13/17 23:15,-3,12.8,40,12.77671625,12.8,0,542.4013215,2205.398911
2/13/17 23:30,-3,12.8,40,12.66018401,12.8,0,0,1662.99759
2/13/17 23:45,-3,12.8,40,12.49162256,12.8,0,0,1662.99759
2/14/17 0:00,-3,12.8,40,12.32406196,12.8,0,0,1662.99759
2/14/17 0:15,-3.25,12.8,40,12.1671792,12.8,0,0,1712.99759
2/14/17 0:30,-3.5,12.8,40,12.00922098,12.8,0,0,1762.99759
2/14/17 0:45,-3.75,12.8,40,11.84816874,12.8,0,569.2961446,2382.293734
2/14/17 1:00,-4,12.8,40,11.74778322,12.8,0,0,1862.99759
2/14/17 1:15,-4,12.8,40,11.57630988,12.8,0,0,1862.99759
2/14/17 1:30,-4,12.8,40,11.42567059,12.8,0,0,1862.99759
2/14/17 1:45,-4,12.8,40,11.3057124,12.8,0,0,1862.99759
2/14/17 2:00,-4,12.8,40,11.20479917,12.8,0,0,1862.99759
2/14/17 2:15,-4,12.8,40,11.11748376,12.8,0,0,1862.99759
2/14/17 2:30,-4,12.8,40,11.02923797,12.8,0,0,1862.99759
2/14/17 2:45,-4,12.8,40,10.94084803,12.8,0,0,1862.99759
2/14/17 3:00,-4,12.8,40,10.85486427,12.8,0,0,1862.99759
2/14/17 3:15,-4,12.8,40,10.77184951,12.8,0,1026.940562,2889.938152
2/14/17 3:30,-4,12.8,40,10.79938352,12.8,0,0,1862.99759
2/14/17 3:45,-4,12.8,40,10.69010437,12.8,0,0,1862.99759
2/14/17 4:00,-4,12.8,40,10.57355286,12.8,0,0,1862.99759
2/14/17 4:15,-4,12.8,40,10.48025559,12.8,0,0,1862.99759
2/14/17 4:30,-4,12.8,40,10.4038949,12.8,0,0,1862.99759
2/14/17 4:45,-4,12.8,40,10.33689521,12.8,0,0,1862.99759
2/14/17 5:00,-4,12.8,40,10.27668006,12.8,0,1086.434234,2949.431823
2/14/17 5:15,-4.25,12.8,40,10.3401132,12.8,0,0,1912.99759
2/14/17 5:30,-4.5,12.8,40,10.24877567,12.8,0,0,1962.99759
2/14/17 5:45,-4.75,12.8,40,10.15180049,12.8,0,8545.521991,10558.51958
2/14/17 6:00,-5,12.8,40,11.40413559,12.8,0,6413.772356,8476.769946
2/14/17 6:15,-5,12.8,40,11.60999501,12.8,0,7732.093241,9795.090831
2/14/17 6:30,-5,12.8,40,11.94002761,12.8,0,7234.238082,9297.235671
2/14/17 6:45,-5,12.8,40,12.09146125,12.8,0,7088.495232,9151.492822
2/14/17 7:00,-5,12.8,40,12.24125426,12.8,0,7841.720123,9904.717713
2/14/17 7:15,-5,21.1,23.9,12.42912804,12.8,0,7234.891021,9297.88861
2/14/17 7:30,-5,21.1,23.9,12.53876351,12.8,0,9227.564818,11290.56241
2/14/17 7:45,-5,21.1,23.9,13.16349821,12.8,0,7239.943165,9302.940755
2/14/17 8:00,-5,21.1,23.9,13.483476,12.8,0,7029.71168,9092.709269
2/14/17 8:15,-4.75,21.1,23.9,13.86470542,22.5,1,8932.191695,12196.30843
2/14/17 8:30,-4.5,21.1,23.9,15.52081845,22.5,1,8945.517233,12159.63396
2/14/17 8:45,-4.25,21.1,23.9,16.79888258,22.5,1,9122.37467,12286.4914
2/14/17 9:00,-4,21.1,23.9,17.86587795,22.5,1,9389.696374,12503.8131
2/14/17 9:15,-3.5,21.1,23.9,18.89710301,22.5,1,9389.696374,12403.8131
2/14/17 9:30,-3,21.1,23.9,19.75933582,22.5,1,9172.46893,12086.58566
2/14/17 9:45,-2.5,21.1,23.9,20.54892472,22.5,1,9389.696374,12272.48717
2/14/17 10:00,-2,21.1,23.9,21.17776901,22.5,1,9389.696374,12322.25068
2/14/17 10:15,-1.75,21.1,23.9,21.70199408,22.5,1,0,2680.191188
2/14/17 10:30,-1.5,21.1,23.9,21.11057615,22.5,1,0,2641.073743
2/14/17 10:45,-1.25,21.1,23.9,21.02427988,22.5,1,0,2590.57528
2/14/17 11:00,-1,21.1,23.9,21.13059971,22.5,1,0,2538.097913
2/14/17 11:15,-1,21.1,23.9,21.26240521,22.5,1,0,2535.067463
2/14/17 11:30,-1,21.1,23.9,21.39763181,22.5,1,0,2530.628488
2/14/17 11:45,-1,21.1,23.9,21.54012585,22.5,1,0,2518.739613
2/14/17 12:00,-1,21.1,23.9,21.68577453,22.5,1,0,2514.11673
2/14/17 12:15,-0.5,21.1,23.9,21.82179748,22.5,1,0,2414.11673
2/14/17 12:30,0,21.1,23.9,22.00577954,22.5,1,0,2314.11673
2/14/17 12:45,0.5,21.1,23.9,22.33544023,22.5,1,0,2214.11673
2/14/17 13:00,1,21.1,23.9,22.63879375,22.5,1,0,2114.11673
2/14/17 13:15,1.25,21.1,23.9,22.95375715,22.5,1,0,2064.11673
2/14/17 13:30,1.5,21.1,23.9,23.25264876,22.5,1,0,2014.11673
2/14/17 13:45,1.75,21.1,23.9,23.55119596,22.5,1,0,1964.11673
2/14/17 14:00,2,21.1,23.9,23.84773053,22.5,1,0,1914.11673
2/14/17 14:15,2,21.1,23.9,24.14975539,22.5,1,0,1914.11673
2/14/17 14:30,2,21.1,23.9,24.44461948,22.5,1,0,1914.11673
2/14/17 14:45,2,21.1,23.9,24.73820301,22.5,1,0,1914.11673
2/14/17 15:00,2,21.1,23.9,25.00952416,22.5,1,0,1914.11673
2/14/17 15:15,2.25,21.1,23.9,25.20260273,22.5,1,0,2011.65431
2/14/17 15:30,2.5,21.1,23.9,25.44215581,22.5,1,0,2150.270087
2/14/17 15:45,2.75,21.1,23.9,25.6797058,22.5,1,0,2299.980332
2/14/17 16:00,3,21.1,23.9,25.85643459,22.5,1,0,2341.538048
2/14/17 16:15,3,21.1,23.9,25.9815471,22.5,1,0,2372.041103
2/14/17 16:30,3,21.1,23.9,26.05444151,22.5,1,0,2400.4206
2/14/17 16:45,3,21.1,23.9,26.08932521,22.5,1,0,2404.995515
2/14/17 17:00,3,21.1,23.9,25.98999079,22.5,1,0,2385.515254
2/14/17 17:15,2.75,21.1,23.9,25.77590979,22.5,1,0,2322.593568
2/14/17 17:30,2.5,21.1,23.9,25.40294697,22.5,1,0,2238.406563
2/14/17 17:45,2.25,21.1,23.9,24.93256845,22.5,1,0,2093.116863
2/14/17 18:00,2,21.1,23.9,24.43138323,22.5,1,0,1914.11673
2/14/17 18:15,1.75,12.8,40,23.51425468,12.8,0,0,712.9975896
2/14/17 18:30,1.5,12.8,40,22.20736715,12.8,0,536.3849753,1299.382565
2/14/17 18:45,1.25,12.8,40,21.21007167,12.8,0,97.65427496,910.6518646
2/14/17 19:00,1,12.8,40,20.0746938,12.8,0,161.2274147,1024.225004
2/14/17 19:15,1,12.8,40,19.43716992,12.8,0,0,862.9975896
2/14/17 19:30,1,12.8,40,18.82256873,12.8,0,0,862.9975896
2/14/17 19:45,1,12.8,40,18.39558972,12.8,0,2286.498057,3149.495646
2/14/17 20:00,1,12.8,40,18.27541912,12.8,0,0,862.9975896
2/14/17 20:15,0.5,12.8,40,17.70868128,12.8,0,0,962.9975896
2/14/17 20:30,0,12.8,40,17.24029119,12.8,0,534.0724219,1597.070011
2/14/17 20:45,-0.5,12.8,40,16.90681483,12.8,0,0,1162.99759
2/14/17 21:00,-1,12.8,40,16.47067382,12.8,0,0,1262.99759
2/14/17 21:15,-1,12.8,40,16.07662691,12.8,0,0,1262.99759
2/14/17 21:30,-1,12.8,40,15.74133419,12.8,0,187.8736137,1450.871203
2/14/17 21:45,-1,12.8,40,15.4687246,12.8,0,0,1262.99759
2/14/17 22:00,-1,12.8,40,15.17907657,12.8,0,0,1262.99759
2/14/17 22:15,-1,12.8,40,14.91672995,12.8,0,0,1262.99759
2/14/17 22:30,-1,12.8,40,14.73358037,12.8,0,224.4857605,1487.48335
2/14/17 22:45,-1,12.8,40,14.52249971,12.8,0,0,1262.99759
2/14/17 23:00,-1,12.8,40,14.34834044,12.8,0,869.7522539,2132.749844
2/14/17 23:15,-1.25,12.8,40,14.24699002,12.8,0,0,1312.99759
2/14/17 23:30,-1.5,12.8,40,14.04502835,12.8,0,0,1362.99759
2/14/17 23:45,-1.75,12.8,40,13.83919181,12.8,0,0,1412.99759
2/15/17 0:00,-2,12.8,40,13.65778586,12.8,0,1327.129601,2790.127191
2/15/17 0:15,-2,12.8,40,13.62385917,12.8,0,0,1462.99759
2/15/17 0:30,-2,12.8,40,13.4246525,12.8,0,0,1462.99759
2/15/17 0:45,-2,12.8,40,13.22562813,12.8,0,0,1462.99759
2/15/17 1:00,-2,12.8,40,13.05842411,12.8,0,0,1462.99759
2/15/17 1:15,-2,12.8,40,12.90504007,12.8,0,0,1462.99759
2/15/17 1:30,-2,12.8,40,12.76514296,12.8,0,0,1462.99759
2/15/17 1:45,-2,12.8,40,12.64441225,12.8,0,0,1462.99759
2/15/17 2:00,-2,12.8,40,12.53802711,12.8,0,0,1462.99759
2/15/17 2:15,-2,12.8,40,12.43976519,12.8,0,0,1462.99759
2/15/17 2:30,-2,12.8,40,12.33742531,12.8,0,0,1462.99759
2/15/17 2:45,-2,12.8,40,12.23312296,12.8,0,0,1462.99759
2/15/17 3:00,-2,12.8,40,12.13012816,12.8,0,0,1462.99759
2/15/17 3:15,-2.25,12.8,40,12.02927087,12.8,0,0,1512.99759
2/15/17 3:30,-2.5,12.8,40,11.92258667,12.8,0,0,1562.99759
2/15/17 3:45,-2.75,12.8,40,11.81149938,12.8,0,0,1612.99759
2/15/17 4:00,-3,12.8,40,11.69891833,12.8,0,651.6844388,2314.682028
2/15/17 4:15,-3.25,12.8,40,11.65605448,12.8,0,648.01134,2361.00893
2/15/17 4:30,-3.5,12.8,40,11.59849574,12.8,0,0,1762.99759
2/15/17 4:45,-3.75,12.8,40,11.44987513,12.8,0,0,1812.99759
2/15/17 5:00,-4,12.8,40,11.30814592,12.8,0,0,1862.99759
2/15/17 5:15,-4.5,12.8,40,11.18187438,12.8,0,0,1962.99759
2/15/17 5:30,-5,12.8,40,11.04503947,12.8,0,0,2062.99759
2/15/17 5:45,-5.5,12.8,40,10.89698563,12.8,0,8910.273249,11073.27084
2/15/17 6:00,-6,12.8,40,12.08857014,12.8,0,7860.061523,10123.05911
2/15/17 6:15,-6.25,12.8,40,12.36682917,12.8,0,7521.022785,9834.020375
2/15/17 6:30,-6.5,12.8,40,12.5051705,12.8,0,9253.26217,11616.25976
2/15/17 6:45,-6.75,12.8,40,12.84917737,12.8,0,8207.659136,10620.65673
2/15/17 7:00,-7,12.8,40,12.95378718,12.8,0,9389.696374,11852.69396
2/15/17 7:15,-7.25,21.1,23.9,13.13242383,12.8,0,6520.948697,9033.946286
2/15/17 7:30,-7.5,21.1,23.9,13.00849695,12.8,0,8223.224121,10786.22171
2/15/17 7:45,-7.75,21.1,23.9,13.35995236,12.8,0,8039.368244,10652.36583
2/15/17 8:00,-8,21.1,23.9,13.72342156,12.8,0,6521.118627,9184.116217
2/15/17 8:15,-8,21.1,23.9,13.88575709,22.5,1,9389.696374,13303.8131
2/15/17 8:30,-8,21.1,23.9,15.45835782,22.5,1,9204.520241,13118.63697
2/15/17 8:45,-8,21.1,23.9,16.57472362,22.5,1,8607.598102,12521.71483
2/15/17 9:00,-8,21.1,23.9,17.37912847,22.5,1,9389.696374,13303.8131
2/15/17 9:15,-7.75,21.1,23.9,18.27445126,22.5,1,8343.663015,12207.77974
2/15/17 9:30,-7.5,21.1,23.9,18.83676304,22.5,1,9389.696374,13203.8131
2/15/17 9:45,-7.25,21.1,23.9,19.63996184,22.5,1,9389.696374,13153.8131
2/15/17 10:00,-7,21.1,23.9,20.28080082,22.5,1,9159.791954,12889.30932
2/15/17 10:15,-6.75,21.1,23.9,20.72611226,22.5,1,9389.696374,13141.82627
2/15/17 10:30,-6.5,21.1,23.9,21.16401369,22.5,1,9389.696374,13171.91121
2/15/17 10:45,-6.25,21.1,23.9,21.57626229,22.5,1,9389.696374,13195.56698
2/15/17 11:00,-6,21.1,23.9,21.95371652,22.5,1,4142.249935,7762.714341
2/15/17 11:15,-6,21.1,23.9,21.75734355,22.5,1,1237.534841,4782.365434
2/15/17 11:30,-6,21.1,23.9,21.5251562,22.5,1,9389.696374,13188.28278
2/15/17 11:45,-6,21.1,23.9,22.4723927,22.5,1,9389.696374,13188.28278
2/15/17 12:00,-6,21.1,23.9,22.93874136,22.5,1,0,3531.210875
2/15/17 12:15,-6,21.1,23.9,22.16121976,22.5,1,0,3514.11673
2/15/17 12:30,-6,21.1,23.9,22.0087364,22.5,1,4978.671109,8510.82164
2/15/17 12:45,-6,21.1,23.9,22.63041396,22.5,1,7910.018202,11541.12612
2/15/17 13:00,-6,21.1,23.9,23.29345392,22.5,1,0,3514.11673
2/15/17 13:15,-5.75,21.1,23.9,22.68328683,22.5,1,0,3464.11673
2/15/17 13:30,-5.5,21.1,23.9,22.64282591,22.5,1,0,3414.11673
2/15/17 13:45,-5.25,21.1,23.9,22.69416049,22.5,1,0,3364.11673
2/15/17 14:00,-5,21.1,23.9,22.77154631,22.5,1,0,3314.11673
2/15/17 14:15,-4.75,21.1,23.9,22.89952649,22.5,1,0,3264.11673
2/15/17 14:30,-4.5,21.1,23.9,23.06478877,22.5,1,0,3214.11673
2/15/17 14:45,-4.25,21.1,23.9,23.26220901,22.5,1,0,3164.11673
2/15/17 15:00,-4,21.1,23.9,23.4664991,22.5,1,0,3114.11673
2/15/17 15:15,-4,21.1,23.9,23.67476564,22.5,1,0,3114.11673
2/15/17 15:30,-4,21.1,23.9,23.85530057,22.5,1,0,3114.11673
2/15/17 15:45,-4,21.1,23.9,24.01795552,22.5,1,0,3114.11673
2/15/17 16:00,-4,21.1,23.9,24.11586521,22.5,1,0,3114.11673
2/15/17 16:15,-4.25,21.1,23.9,24.15928554,22.5,1,0,3164.11673
2/15/17 16:30,-4.5,21.1,23.9,24.15303596,22.5,1,0,3214.11673
2/15/17 16:45,-4.75,21.1,23.9,24.10364598,22.5,1,0,3264.11673
2/15/17 17:00,-5,21.1,23.9,23.9124892,22.5,1,0,3314.11673
2/15/17 17:15,-5.25,21.1,23.9,23.5189639,22.5,1,0,3364.11673
2/15/17 17:30,-5.5,21.1,23.9,23.08654301,22.5,1,0,3414.11673
2/15/17 17:45,-5.75,21.1,23.9,22.52648155,22.5,1,0,3464.11673
2/15/17 18:00,-6,21.1,23.9,21.90728692,22.5,1,0,3514.11673
2/15/17 18:15,-6,12.8,40,21.10214495,12.8,0,181.3878537,2444.385443
2/15/17 18:30,-6,12.8,40,19.70014549,12.8,0,2003.29749,4266.29508
2/15/17 18:45,-6,12.8,40,18.84344394,12.8,0,700.756603,2963.754193
2/15/17 19:00,-6,12.8,40,17.83504177,12.8,0,83.35106316,2346.348653
2/15/17 19:15,-6.25,12.8,40,16.94226592,12.8,0,0,2312.99759
2/15/17 19:30,-6.5,12.8,40,16.23519737,12.8,0,89.20983865,2452.207428
2/15/17 19:45,-6.75,12.8,40,15.6458438,12.8,0,0,2412.99759
2/15/17 20:00,-7,12.8,40,15.15784976,12.8,0,0,2462.99759
2/15/17 20:15,-7,12.8,40,14.67644535,12.8,0,0,2462.99759
2/15/17 20:30,-7,12.8,40,14.2416678,12.8,0,0,2462.99759
2/15/17 20:45,-7,12.8,40,13.83277758,12.8,0,0,2462.99759
2/15/17 21:00,-7,12.8,40,13.45844504,12.8,0,768.5358682,3231.533458
2/15/17 21:15,-7.25,12.8,40,13.22739246,12.8,0,0,2512.99759
2/15/17 21:30,-7.5,12.8,40,12.84401381,12.8,0,0,2562.99759
2/15/17 21:45,-7.75,12.8,40,12.50114403,12.8,0,0,2612.99759
2/15/17 22:00,-8,12.8,40,12.18056924,12.8,0,0,2662.99759
2/15/17 22:15,-8.25,12.8,40,11.88055832,12.8,0,539.680867,3252.678457
2/15/17 22:30,-8.5,12.8,40,11.66244489,12.8,0,0,2762.99759
2/15/17 22:45,-8.75,12.8,40,11.34202424,12.8,0,1358.347459,4171.345048
2/15/17 23:00,-9,12.8,40,11.2431302,12.8,0,0,2862.99759
2/15/17 23:15,-9.25,12.8,40,10.96342353,12.8,0,0,2912.99759
2/15/17 23:30,-9.5,12.8,40,10.70434851,12.8,0,259.2808121,3222.278402
2/15/17 23:45,-9.75,12.8,40,10.46807371,12.8,0,0,3012.99759
2/16/17 0:00,-10,12.8,40,10.275836,12.8,0,0,3062.99759
2/16/17 0:15,-10.25,12.8,40,10.05290281,12.8,0,0,3112.99759
2/16/17 0:30,-10.5,12.8,40,9.857420257,12.8,0,0,3162.99759
2/16/17 0:45,-10.75,12.8,40,9.668937811,12.8,0,0,3212.99759
2/16/17 1:00,-11,12.8,40,9.483180428,12.8,0,709.506698,3972.504288
2/16/17 1:15,-11.25,12.8,40,9.378890133,12.8,0,0,3312.99759
2/16/17 1:30,-11.5,12.8,40,9.185662713,12.8,0,0,3362.99759
2/16/17 1:45,-11.75,12.8,40,8.986468919,12.8,0,0,3412.99759
2/16/17 2:00,-12,12.8,40,8.802104283,12.8,0,0,3462.99759
2/16/17 2:15,-12,12.8,40,8.624346969,12.8,0,0,3462.99759
2/16/17 2:30,-12,12.8,40,8.464120011,12.8,0,0,3462.99759
2/16/17 2:45,-12,12.8,40,8.318443042,12.8,0,0,3462.99759
2/16/17 3:00,-12,12.8,40,8.183204785,12.8,0,0,3462.99759
2/16/17 3:15,-12,12.8,40,8.059263528,12.8,0,0,3462.99759
2/16/17 3:30,-12,12.8,40,7.942607077,12.8,0,0,3462.99759
2/16/17 3:45,-12,12.8,40,7.830792182,12.8,0,0,3462.99759
2/16/17 4:00,-12,12.8,40,7.723021969,12.8,0,0,3462.99759
2/16/17 4:15,-12.25,12.8,40,7.619889081,12.8,0,0,3512.99759
2/16/17 4:30,-12.5,12.8,40,7.511417103,12.8,0,0,3562.99759
2/16/17 4:45,-12.75,12.8,40,7.39944784,12.8,0,798.019514,4411.017104
2/16/17 5:00,-13,12.8,40,7.372210191,12.8,0,0,3662.99759
2/16/17 5:15,-13,12.8,40,7.242664156,12.8,0,0,3662.99759
2/16/17 5:30,-13,12.8,40,7.11985587,12.8,0,0,3662.99759
2/16/17 5:45,-13,12.8,40,7.026904741,12.8,0,9024.842905,12687.84049
2/16/17 6:00,-13,12.8,40,8.333640001,12.8,0,5979.241049,9642.238639
2/16/17 6:15,-13.25,12.8,40,8.449654121,12.8,0,7787.097817,11500.09541
2/16/17 6:30,-13.5,12.8,40,8.780584024,12.8,0,8263.893154,12026.89074
2/16/17 6:45,-13.75,12.8,40,9.088733001,12.8,0,5738.688694,9551.686283
2/16/17 7:00,-14,12.8,40,9.054548856,12.8,0,6910.849555,10773.84714
2/16/17 7:15,-13.75,21.1,23.9,9.131469639,12.8,0,6571.923141,10384.92073
2/16/17 7:30,-13.5,21.1,23.9,9.196291044,12.8,0,4563.836813,8326.834402
2/16/17 7:45,-13.25,21.1,23.9,9.06479461,12.8,0,6594.180523,10307.17811
2/16/17 8:00,-13,21.1,23.9,9.548047412,12.8,0,6858.171827,10521.16942
2/16/17 8:15,-12.5,21.1,23.9,10.05366526,22.5,1,8475.916741,13290.03347
2/16/17 8:30,-12,21.1,23.9,11.66568487,22.5,1,8988.107573,13702.2243
2/16/17 8:45,-11.5,21.1,23.9,13.14946219,22.5,1,8406.914673,13021.0314
2/16/17 9:00,-11,21.1,23.9,14.18712202,22.5,1,9098.472384,13612.58911
2/16/17 9:15,-10.5,21.1,23.9,15.32823031,22.5,1,8129.071982,12543.18871
2/16/17 9:30,-10,21.1,23.9,16.12355457,22.5,1,9149.031203,13463.14793
2/16/17 9:45,-9.5,21.1,23.9,17.10688009,22.5,1,9389.696374,13603.8131
2/16/17 10:00,-9,21.1,23.9,17.98290383,22.5,1,9389.696374,13503.8131
2/16/17 10:15,-8.75,21.1,23.9,18.68827216,22.5,1,9389.696374,13453.8131
2/16/17 10:30,-8.5,21.1,23.9,19.34879327,22.5,1,9389.696374,13403.8131
2/16/17 10:45,-8.25,21.1,23.9,19.99591645,22.5,1,9389.696374,13353.8131
2/16/17 11:00,-8,21.1,23.9,20.58048149,22.5,1,9389.696374,13314.38163
2/16/17 11:15,-7.5,21.1,23.9,20.98942269,22.5,1,9389.696374,13254.93559
2/16/17 11:30,-7,21.1,23.9,21.39972831,22.5,1,9389.696374,13202.55077
2/16/17 11:45,-6.5,21.1,23.9,21.80916549,22.5,1,9389.696374,13150.69146
2/16/17 12:00,-6,21.1,23.9,22.19849919,22.5,1,9389.696374,13100.61938
2/16/17 12:15,-5.5,21.1,23.9,22.56869262,22.5,1,2013.553462,5427.670192
2/16/17 12:30,-5,21.1,23.9,22.16741176,22.5,1,0,3314.11673
2/16/17 12:45,-4.5,21.1,23.9,21.99278965,22.5,1,6873.877862,10112.88017
2/16/17 13:00,-4,21.1,23.9,23.04742758,22.5,1,9354.71005,12694.01072
2/16/17 13:15,-3.75,21.1,23.9,23.87855524,22.5,1,0,3064.11673
2/16/17 13:30,-3.5,21.1,23.9,23.27434847,22.5,1,0,3014.11673
