Date,Outdoor Temp.,Htg SP,Clg SP,Indoor Temp.,Indoor Temp. Setpoint,Occupancy Flag,Coil Power,HVAC Power
2/16/17 13:45,-3.25,21.1,23.9,23.32148014,22.5,1,0,2964.11673
2/16/17 14:00,-3,21.1,23.9,23.43649161,22.5,1,0,2914.11673
2/16/17 14:15,-2.75,21.1,23.9,23.61029299,22.5,1,0,2864.11673
2/16/17 14:30,-2.5,21.1,23.9,23.82170722,22.5,1,0,2814.11673
2/16/17 14:45,-2.25,21.1,23.9,24.06074293,22.5,1,0,2764.11673
2/16/17 15:00,-2,21.1,23.9,24.30230458,22.5,1,0,2714.11673
2/16/17 15:15,-1.75,21.1,23.9,24.53820752,22.5,1,0,2664.11673
2/16/17 15:30,-1.5,21.1,23.9,24.84423024,22.5,1,0,2614.11673
2/16/17 15:45,-1.25,21.1,23.9,25.0953761,22.5,1,0,2631.212183
2/16/17 16:00,-1,21.1,23.9,25.24415754,22.5,1,0,2657.684633
2/16/17 16:15,-1.25,21.1,23.9,25.35816663,22.5,1,0,2765.267117
2/16/17 16:30,-1.5,21.1,23.9,25.40888046,22.5,1,0,2865.165512
2/16/17 16:45,-1.75,21.1,23.9,25.41070394,22.5,1,0,2902.740611
2/16/17 17:00,-2,21.1,23.9,25.26181362,22.5,1,0,2902.598763
2/16/17 17:15,-2.25,21.1,23.9,24.91496586,22.5,1,0,2864.940392
2/16/17 17:30,-2.5,21.1,23.9,24.51062604,22.5,1,0,2814.11673
2/16/17 17:45,-2.75,21.1,23.9,23.98723876,22.5,1,0,2864.11673
2/16/17 18:00,-3,21.1,23.9,23.38675032,22.5,1,0,2914.11673
2/16/17 18:15,-3.25,12.8,40,22.54212851,12.8,0,0,1712.99759
2/16/17 18:30,-3.5,12.8,40,21.11064028,12.8,0,1416.938542,3179.936131
2/16/17 18:45,-3.75,12.8,40,19.93592858,12.8,0,300.4482183,2113.445808
2/16/17 19:00,-4,12.8,40,18.99857431,12.8,0,0,1862.99759
2/16/17 19:15,-4,12.8,40,18.15153668,12.8,0,722.0858311,2585.083421
2/16/17 19:30,-4,12.8,40,17.63198754,12.8,0,0,1862.99759
2/16/17 19:45,-4,12.8,40,16.96628925,12.8,0,0,1862.99759
2/16/17 20:00,-4,12.8,40,16.51753195,12.8,0,0,1862.99759
2/16/17 20:15,-4,12.8,40,16.06092861,12.8,0,0,1862.99759
2/16/17 20:30,-4,12.8,40,15.64448245,12.8,0,0,1862.99759
2/16/17 20:45,-4,12.8,40,15.25068692,12.8,0,0,1862.99759
2/16/17 21:00,-4,12.8,40,14.88964101,12.8,0,215.0898625,2078.087452
2/16/17 21:15,-4.25,12.8,40,14.58912297,12.8,0,760.8272512,2673.824841
2/16/17 21:30,-4.5,12.8,40,14.37597724,12.8,0,0,1962.99759
2/16/17 21:45,-4.75,12.8,40,14.02389822,12.8,0,0,2012.99759
2/16/17 22:00,-5,12.8,40,13.72109597,12.8,0,0,2062.99759
2/16/17 22:15,-5.25,12.8,40,13.44089245,12.8,0,0,2112.99759
2/16/17 22:30,-5.5,12.8,40,13.15680387,12.8,0,707.0812946,2870.078884
2/16/17 22:45,-5.75,12.8,40,12.97510565,12.8,0,0,2212.99759
2/16/17 23:00,-6,12.8,40,12.72887176,12.8,0,0,2262.99759
2/16/17 23:15,-6,12.8,40,12.47192149,12.8,0,0,2262.99759
2/16/17 23:30,-6,12.8,40,12.25288064,12.8,0,0,2262.99759
2/16/17 23:45,-6,12.8,40,12.06339826,12.8,0,442.9543179,2705.951907
2/17/17 0:00,-6,12.8,40,11.93362882,12.8,0,0,2262.99759
2/17/17 0:15,-6,12.8,40,11.74716288,12.8,0,0,2262.99759
2/17/17 0:30,-6,12.8,40,11.56528883,12.8,0,0,2262.99759
2/17/17 0:45,-6,12.8,40,11.39682758,12.8,0,0,2262.99759
2/17/17 1:00,-6,12.8,40,11.24042898,12.8,0,0,2262.99759
2/17/17 1:15,-6,12.8,40,11.09169276,12.8,0,0,2262.99759
2/17/17 1:30,-6,12.8,40,10.95273039,12.8,0,0,2262.99759
2/17/17 1:45,-6,12.8,40,10.82574696,12.8,0,0,2262.99759
2/17/17 2:00,-6,12.8,40,10.70909999,12.8,0,0,2262.99759
2/17/17 2:15,-5.75,12.8,40,10.60002203,12.8,0,0,2212.99759
2/17/17 2:30,-5.5,12.8,40,10.50953779,12.8,0,0,2162.99759
2/17/17 2:45,-5.25,12.8,40,10.43542644,12.8,0,635.7683113,2748.765901
2/17/17 3:00,-5,12.8,40,10.44149235,12.8,0,0,2062.99759
2/17/17 3:15,-5,12.8,40,10.37433858,12.8,0,0,2062.99759
2/17/17 3:30,-5,12.8,40,10.29615529,12.8,0,0,2062.99759
2/17/17 3:45,-5,12.8,40,10.22944695,12.8,0,0,2062.99759
2/17/17 4:00,-5,12.8,40,10.16871307,12.8,0,0,2062.99759
2/17/17 4:15,-4.75,12.8,40,10.11096454,12.8,0,0,2012.99759
2/17/17 4:30,-4.5,12.8,40,10.06752702,12.8,0,0,1962.99759
2/17/17 4:45,-4.25,12.8,40,10.03531064,12.8,0,0,1912.99759
2/17/17 5:00,-4,12.8,40,10.01152945,12.8,0,0,1862.99759
2/17/17 5:15,-4,12.8,40,9.995346525,12.8,0,0,1862.99759
2/17/17 5:30,-4,12.8,40,9.973966486,12.8,0,0,1862.99759
2/17/17 5:45,-4,12.8,40,9.94970646,12.8,0,8224.838866,10087.83646
2/17/17 6:00,-4,12.8,40,11.21565601,12.8,0,5644.969814,7507.967404
2/17/17 6:15,-4.25,12.8,40,11.38765696,12.8,0,8464.577112,10377.5747
2/17/17 6:30,-4.5,12.8,40,11.8816179,12.8,0,7573.638438,9536.636028
2/17/17 6:45,-4.75,12.8,40,12.12312924,12.8,0,5395.229165,7408.226755
2/17/17 7:00,-5,12.8,40,12.10486652,12.8,0,8305.704143,10368.70173
2/17/17 7:15,-4.75,21.1,23.9,12.36241147,12.8,0,6853.530367,8866.527957
2/17/17 7:30,-4.5,21.1,23.9,12.49157546,12.8,0,5730.404516,7693.402106
2/17/17 7:45,-4.25,21.1,23.9,12.49567455,12.8,0,7971.72849,9884.726079
2/17/17 8:00,-4,21.1,23.9,13.16972955,12.8,0,6919.283091,8782.280681
2/17/17 8:15,-3.75,21.1,23.9,13.66734009,22.5,1,8983.099107,12047.21584
2/17/17 8:30,-3.5,21.1,23.9,15.54633359,22.5,1,9389.696374,12403.8131
2/17/17 8:45,-3.25,21.1,23.9,17.10417515,22.5,1,9035.115354,11999.23208
2/17/17 9:00,-3,21.1,23.9,18.16262977,22.5,1,9143.752663,12057.86939
2/17/17 9:15,-2.75,21.1,23.9,19.13386874,22.5,1,9389.696374,12253.8131
2/17/17 9:30,-2.5,21.1,23.9,20.06071532,22.5,1,8445.594015,11259.71075
2/17/17 9:45,-2.25,21.1,23.9,20.72871046,22.5,1,9389.696374,12280.53277
2/17/17 10:00,-2,21.1,23.9,21.39575337,22.5,1,8340.247964,11296.67756
2/17/17 10:15,-1.75,21.1,23.9,21.78836557,22.5,1,9389.696374,12338.28278
2/17/17 10:30,-1.5,21.1,23.9,22.51640696,22.5,1,7232.158036,10130.74444
2/17/17 10:45,-1.25,21.1,23.9,22.75528182,22.5,1,0,2765.828525
2/17/17 11:00,-1,21.1,23.9,22.19854803,22.5,1,0,2690.115471
2/17/17 11:15,-0.5,21.1,23.9,22.12112731,22.5,1,0,2601.484671
2/17/17 11:30,0,21.1,23.9,22.21159759,22.5,1,0,2494.386226
2/17/17 11:45,0.5,21.1,23.9,22.34676937,22.5,1,0,2391.534204
2/17/17 12:00,1,21.1,23.9,22.49946024,22.5,1,0,2285.867567
2/17/17 12:15,1.5,21.1,23.9,22.66790627,22.5,1,0,2178.540198
2/17/17 12:30,2,21.1,23.9,22.88598355,22.5,1,0,2082.902711
2/17/17 12:45,2.5,21.1,23.9,23.25470311,22.5,1,0,2079.183125
2/17/17 13:00,3,21.1,23.9,23.59526066,22.5,1,0,2081.000048
2/17/17 13:15,3,21.1,23.9,23.94584102,22.5,1,0,2070.317191
2/17/17 13:30,3,21.1,23.9,24.27272325,22.5,1,0,2065.836995
2/17/17 13:45,3,21.1,23.9,24.59260231,22.5,1,0,2071.096424
2/17/17 14:00,3,21.1,23.9,24.90257186,22.5,1,0,2133.633895
2/17/17 14:15,3.25,21.1,23.9,25.20996022,22.5,1,0,2321.140877
2/17/17 14:30,3.5,21.1,23.9,25.52597239,22.5,1,0,2505.48053
2/17/17 14:45,3.75,21.1,23.9,25.85720141,22.5,1,0,2584.771436
2/17/17 15:00,4,21.1,23.9,26.15295724,22.5,1,0,254.0737814
2/17/17 15:15,4,21.1,23.9,23.90038004,22.5,1,0,181.8983897
2/17/17 15:30,4,21.1,23.9,23.86090812,22.5,1,0,181.8983897
2/17/17 15:45,4,21.1,23.9,23.83348247,22.5,1,0,181.8983897
2/17/17 16:00,4,21.1,23.9,23.80061201,22.5,1,0,181.8983897
2/17/17 16:15,3.75,21.1,23.9,23.77130801,22.5,1,0,2349.044626
2/17/17 16:30,3.5,21.1,23.9,25.59442623,22.5,1,0,2536.434677
2/17/17 16:45,3.25,21.1,23.9,25.94715168,22.5,1,0,2584.771436
2/17/17 17:00,3,21.1,23.9,25.8477581,22.5,1,0,2584.771436
2/17/17 17:15,3,21.1,23.9,25.64504065,22.5,1,0,2556.262977
2/17/17 17:30,3,21.1,23.9,25.22915987,22.5,1,0,2416.521327
2/17/17 17:45,3,21.1,23.9,24.75649923,22.5,1,0,2166.379575
2/17/17 18:00,3,21.1,23.9,24.45159222,22.5,1,0,1916.748809
2/17/17 18:15,3,12.8,40,23.95741653,12.8,0,0,662.9975896
2/17/17 18:30,3,12.8,40,22.72655549,12.8,0,968.0362026,1631.033792
2/17/17 18:45,3,12.8,40,21.90483783,12.8,0,86.5783212,749.5759108
2/17/17 19:00,3,12.8,40,20.97269438,12.8,0,0,662.9975896
2/17/17 19:15,2.5,12.8,40,20.10084911,12.8,0,99.51025393,762.5078435
2/17/17 19:30,2,12.8,40,19.56127593,12.8,0,0,662.9975896
2/17/17 19:45,1.5,12.8,40,19.07579346,12.8,0,0,762.9975896
2/17/17 20:00,1,12.8,40,18.59768757,12.8,0,0,862.9975896
2/17/17 20:15,1,12.8,40,18.15421438,12.8,0,315.2782084,1178.275798
2/17/17 20:30,1,12.8,40,17.80478798,12.8,0,0,862.9975896
2/17/17 20:45,1,12.8,40,17.42209744,12.8,0,315.7660703,1178.76366
2/17/17 21:00,1,12.8,40,17.12870662,12.8,0,0,862.9975896
2/17/17 21:15,1,12.8,40,16.79674204,12.8,0,0,862.9975896
2/17/17 21:30,1,12.8,40,16.48630515,12.8,0,0,862.9975896
2/17/17 21:45,1,12.8,40,16.20188849,12.8,0,0,862.9975896
2/17/17 22:00,1,12.8,40,15.93270311,12.8,0,0,862.9975896
2/17/17 22:15,0.75,12.8,40,15.67958188,12.8,0,0,912.9975896
2/17/17 22:30,0.5,12.8,40,15.49077767,12.8,0,0,962.9975896
2/17/17 22:45,0.25,12.8,40,15.27765294,12.8,0,0,1012.99759
2/17/17 23:00,0,12.8,40,15.06154299,12.8,0,0,1062.99759
2/17/17 23:15,-0.25,12.8,40,14.84238876,12.8,0,0,1112.99759
2/17/17 23:30,-0.5,12.8,40,14.63026699,12.8,0,0,1162.99759
2/17/17 23:45,-0.75,12.8,40,14.42493481,12.8,0,0,1212.99759
2/18/17 0:00,-1,12.8,40,14.22501898,12.8,0,451.8653965,1714.862986
2/18/17 0:15,-1,12.8,40,14.07871504,12.8,0,0,1262.99759
2/18/17 0:30,-1,12.8,40,13.90072166,12.8,0,0,1262.99759
2/18/17 0:45,-1,12.8,40,13.73468374,12.8,0,0,1262.99759
2/18/17 1:00,-1,12.8,40,13.58164162,12.8,0,0,1262.99759
2/18/17 1:15,-1.25,12.8,40,13.437248,12.8,0,789.2049137,2102.202503
2/18/17 1:30,-1.5,12.8,40,13.37217861,12.8,0,0,1362.99759
2/18/17 1:45,-1.75,12.8,40,13.19736477,12.8,0,0,1412.99759
2/18/17 2:00,-2,12.8,40,13.01586203,12.8,0,0,1462.99759
2/18/17 2:15,-2.25,12.8,40,12.84534952,12.8,0,0,1512.99759
2/18/17 2:30,-2.5,12.8,40,12.68645711,12.8,0,0,1562.99759
2/18/17 2:45,-2.75,12.8,40,12.53393619,12.8,0,0,1612.99759
2/18/17 3:00,-3,12.8,40,12.38502039,12.8,0,0,1662.99759
2/18/17 3:15,-3,12.8,40,12.2392517,12.8,0,0,1662.99759
2/18/17 3:30,-3,12.8,40,12.11199999,12.8,0,0,1662.99759
2/18/17 3:45,-3,12.8,40,11.99986455,12.8,0,0,1662.99759
2/18/17 4:00,-3,12.8,40,11.89582496,12.8,0,0,1662.99759
2/18/17 4:15,-3.25,12.8,40,11.79812567,12.8,0,0,1712.99759
2/18/17 4:30,-3.5,12.8,40,11.69340194,12.8,0,0,1762.99759
2/18/17 4:45,-3.75,12.8,40,11.58369498,12.8,0,386.7351092,2199.732699
2/18/17 5:00,-4,12.8,40,11.51479202,12.8,0,432.3122186,2295.309808
2/18/17 5:15,-4,12.8,40,11.4423739,12.8,0,0,1862.99759
2/18/17 5:30,-4,12.8,40,11.31806888,12.8,0,0,1862.99759
2/18/17 5:45,-4,12.8,40,11.20367193,12.8,0,9335.693893,11198.69148
2/18/17 6:00,-4,12.8,40,12.53795855,12.8,0,6960.341719,8823.339309
2/18/17 6:15,-4.25,12.8,40,12.73097268,12.8,0,7753.916728,9666.914318
2/18/17 6:30,-4.5,12.8,40,12.97218612,12.8,0,8420.887481,10383.88507
2/18/17 6:45,-4.75,12.8,40,13.2466519,12.8,0,7375.286824,9388.284413
2/18/17 7:00,-5,12.8,40,13.32101594,12.8,0,7573.299382,9636.296971
2/18/17 7:15,-5,21.1,23.9,13.38695804,12.8,0,4766.039407,6829.036997
2/18/17 7:30,-5,21.1,23.9,13.20193584,12.8,0,5193.919115,7256.916704
2/18/17 7:45,-5,21.1,23.9,13.12218589,12.8,0,6066.672765,8129.670355
2/18/17 8:00,-5,21.1,23.9,13.5068105,12.8,0,6749.052743,8812.050333
2/18/17 8:15,-4.75,21.1,23.9,14.0389665,22.5,1,9058.099528,12322.21626
2/18/17 8:30,-4.5,21.1,23.9,15.88028079,22.5,1,8435.226097,11649.34283
2/18/17 8:45,-4.25,21.1,23.9,17.14161991,22.5,1,8759.733031,11923.84976
2/18/17 9:00,-4,21.1,23.9,18.22927233,22.5,1,9389.696374,12503.8131
2/18/17 9:15,-3.5,21.1,23.9,19.29902178,22.5,1,9340.818021,12354.93475
2/18/17 9:30,-3,21.1,23.9,20.17189052,22.5,1,9389.696374,12319.32229
2/18/17 9:45,-2.5,21.1,23.9,21.00040242,22.5,1,6919.808625,9807.460472
2/18/17 10:00,-2,21.1,23.9,21.23937476,22.5,1,0,2714.11673
2/18/17 10:15,-1.75,21.1,23.9,20.82724205,22.5,1,0,2674.061043
2/18/17 10:30,-1.5,21.1,23.9,20.83068489,22.5,1,0,2646.364028
2/18/17 10:45,-1.25,21.1,23.9,20.97888159,22.5,1,0,2603.822152
2/18/17 11:00,-1,21.1,23.9,21.15288703,22.5,1,0,2565.017704
2/18/17 11:15,-0.5,21.1,23.9,21.33614708,22.5,1,0,2475.129418
2/18/17 11:30,0,21.1,23.9,21.54442128,22.5,1,0,2384.003402
2/18/17 11:45,0.5,21.1,23.9,21.76306315,22.5,1,0,2288.291441
2/18/17 12:00,1,21.1,23.9,21.98683523,22.5,1,0,2189.480478
2/18/17 12:15,1.25,21.1,23.9,22.21679582,22.5,1,0,2143.106612
2/18/17 12:30,1.5,21.1,23.9,22.56589381,22.5,1,0,2088.973327
2/18/17 12:45,1.75,21.1,23.9,22.90681271,22.5,1,0,2035.063252
2/18/17 13:00,2,21.1,23.9,23.25928474,22.5,1,0,1984.285568
2/18/17 13:15,2,21.1,23.9,23.61427083,22.5,1,0,1983.930318
2/18/17 13:30,2,21.1,23.9,23.94135422,22.5,1,0,1986.94899
2/18/17 13:45,2,21.1,23.9,24.23594916,22.5,1,0,1965.011785
2/18/17 14:00,2,21.1,23.9,24.33266874,22.5,1,0,1946.628063
2/18/17 14:15,2,21.1,23.9,24.35859216,22.5,1,0,1923.996783
2/18/17 14:30,2,21.1,23.9,24.26087396,22.5,1,0,1914.11673
2/18/17 14:45,2,21.1,23.9,24.01933799,22.5,1,0,1914.11673
2/18/17 15:00,2,21.1,23.9,24.10235209,22.5,1,0,1914.11673
2/18/17 15:15,2.25,21.1,23.9,24.43505217,22.5,1,0,2072.790316
2/18/17 15:30,2.5,21.1,23.9,24.87215674,22.5,1,0,2324.14548
2/18/17 15:45,2.75,21.1,23.9,25.35150502,22.5,1,0,2415.673321
2/18/17 16:00,3,21.1,23.9,25.6168967,22.5,1,0,2495.664643
2/18/17 16:15,2.75,21.1,23.9,25.77824304,22.5,1,0,2493.380361
2/18/17 16:30,2.5,21.1,23.9,25.91136013,22.5,1,0,2479.820414
2/18/17 16:45,2.25,21.1,23.9,26.00570472,22.5,1,0,2435.306556
2/18/17 17:00,2,21.1,23.9,25.91401571,22.5,1,0,2363.210809
2/18/17 17:15,1.925,21.1,23.9,25.67411665,22.5,1,0,2309.077656
2/18/17 17:30,1.85,21.1,23.9,25.26680232,22.5,1,0,2268.406563
2/18/17 17:45,1.775,21.1,23.9,24.81713335,22.5,1,0,2120.938002
2/18/17 18:00,1.7,21.1,23.9,24.36929638,22.5,1,0,1974.11673
2/18/17 18:15,1.625,12.8,40,23.4717456,12.8,0,0,737.9975896
2/18/17 18:30,1.55,12.8,40,22.17327343,12.8,0,825.5412022,1578.538792
2/18/17 18:45,1.475,12.8,40,21.24178235,12.8,0,836.3365822,1604.334172
2/18/17 19:00,1.4,12.8,40,20.25320361,12.8,0,62.74955971,845.7471493
2/18/17 19:15,1.3,12.8,40,19.49709882,12.8,0,0,802.9975896
2/18/17 19:30,1.2,12.8,40,18.87650982,12.8,0,0,822.9975896
2/18/17 19:45,1.1,12.8,40,18.44838558,12.8,0,0,842.9975896
2/18/17 20:00,1,12.8,40,17.9864331,12.8,0,0,862.9975896
2/18/17 20:15,1,12.8,40,17.57303912,12.8,0,0,862.9975896
2/18/17 20:30,1,12.8,40,17.19074058,12.8,0,1065.946218,1928.943808
2/18/17 20:45,1,12.8,40,17.00802463,12.8,0,0,862.9975896
2/18/17 21:00,1,12.8,40,16.62139062,12.8,0,0,862.9975896
2/18/17 21:15,1,12.8,40,16.30432239,12.8,0,0,862.9975896
2/18/17 21:30,1,12.8,40,16.0196389,12.8,0,0,862.9975896
2/18/17 21:45,1,12.8,40,15.75251905,12.8,0,0,862.9975896
2/18/17 22:00,1,12.8,40,15.50490584,12.8,0,0,862.9975896
2/18/17 22:15,1,12.8,40,15.33264443,12.8,0,0,862.9975896
2/18/17 22:30,1,12.8,40,15.14797662,12.8,0,0,862.9975896
2/18/17 22:45,1,12.8,40,14.9688944,12.8,0,849.7547666,1712.752356
2/18/17 23:00,1,12.8,40,14.8853206,12.8,0,0,862.9975896
2/18/17 23:15,1.25,12.8,40,14.69977958,12.8,0,0,812.9975896
2/18/17 23:30,1.5,12.8,40,14.53091336,12.8,0,0,762.9975896
2/18/17 23:45,1.75,12.8,40,14.40099381,12.8,0,0,712.9975896
2/19/17 0:00,2,12.8,40,14.28495542,12.8,0,0,662.9975896
2/19/17 0:15,2,12.8,40,14.17929114,12.8,0,0,662.9975896
2/19/17 0:30,2,12.8,40,14.07368891,12.8,0,0,662.9975896
2/19/17 0:45,2,12.8,40,13.97034109,12.8,0,0,662.9975896
2/19/17 1:00,2,12.8,40,13.87091244,12.8,0,0,662.9975896
2/19/17 1:15,2.25,12.8,40,13.77595767,12.8,0,0,662.9975896
2/19/17 1:30,2.5,12.8,40,13.70303241,12.8,0,0,662.9975896
2/19/17 1:45,2.75,12.8,40,13.64803236,12.8,0,0,662.9975896
2/19/17 2:00,3,12.8,40,13.60568176,12.8,0,0,662.9975896
2/19/17 2:15,3,12.8,40,13.57328233,12.8,0,0,662.9975896
2/19/17 2:30,3,12.8,40,13.5348087,12.8,0,0,662.9975896
2/19/17 2:45,3,12.8,40,13.49242939,12.8,0,0,662.9975896
2/19/17 3:00,3,12.8,40,13.45062531,12.8,0,0,662.9975896
2/19/17 3:15,3,12.8,40,13.41045139,12.8,0,0,662.9975896
2/19/17 3:30,3,12.8,40,13.37090345,12.8,0,0,662.9975896
2/19/17 3:45,3,12.8,40,13.33191301,12.8,0,0,662.9975896
2/19/17 4:00,3,12.8,40,13.29331231,12.8,0,0,662.9975896
2/19/17 4:15,3,12.8,40,13.25652533,12.8,0,462.9412698,1125.938859
2/19/17 4:30,3,12.8,40,13.27272832,12.8,0,0,662.9975896
2/19/17 4:45,3,12.8,40,13.22762802,12.8,0,555.607878,1218.605468
2/19/17 5:00,3,12.8,40,13.24375643,12.8,0,0,662.9975896
2/19/17 5:15,3,12.8,40,13.19619686,12.8,0,0,662.9975896
2/19/17 5:30,3,12.8,40,13.15363795,12.8,0,0,662.9975896
2/19/17 5:45,3,12.8,40,13.12670032,12.8,0,8165.8038,8828.80139
2/19/17 6:00,3,12.8,40,14.38938054,12.8,0,7982.107127,8645.104716
2/19/17 6:15,3,12.8,40,14.87234788,12.8,0,6132.478858,6795.476448
2/19/17 6:30,3,12.8,40,14.96870562,12.8,0,7154.350681,7817.34827
2/19/17 6:45,3,12.8,40,15.15397722,12.8,0,8004.403793,8667.401382
2/19/17 7:00,3,12.8,40,15.51753186,12.8,0,7639.779802,8302.777391
2/19/17 7:15,3,21.1,23.9,15.6762711,12.8,0,5976.748736,6639.746326
2/19/17 7:30,3,21.1,23.9,15.69199834,12.8,0,7934.5064,8597.50399
2/19/17 7:45,3,21.1,23.9,15.89596487,12.8,0,7246.25538,7909.25297
2/19/17 8:00,3,21.1,23.9,16.08648941,12.8,0,7799.032414,8462.030003
2/19/17 8:15,3,21.1,23.9,16.4509058,22.5,1,9389.696374,11303.8131
2/19/17 8:30,3,21.1,23.9,18.27081025,22.5,1,8096.34932,10010.46605
2/19/17 8:45,3,21.1,23.9,19.2211093,22.5,1,9389.696374,11303.8131
2/19/17 9:00,3,21.1,23.9,20.31150792,22.5,1,9389.696374,11303.8131
2/19/17 9:15,3.25,21.1,23.9,21.15366691,22.5,1,9389.696374,11303.8131
2/19/17 9:30,3.5,21.1,23.9,21.87587235,22.5,1,0,1914.11673
2/19/17 9:45,3.75,21.1,23.9,21.14431413,22.5,1,0,1914.11673
2/19/17 10:00,4,21.1,23.9,21.17910076,22.5,1,0,1390.186152
2/19/17 10:15,4.25,21.1,23.9,21.51742174,22.5,1,0,1235.877146
2/19/17 10:30,4.5,21.1,23.9,21.8702834,22.5,1,0,1017.730714
2/19/17 10:45,4.75,21.1,23.9,22.12275989,22.5,1,0,887.5888668
2/19/17 11:00,5,21.1,23.9,22.35373633,22.5,1,0,1045.270513
2/19/17 11:15,5.5,21.1,23.9,22.54362591,22.5,1,0,814.1161943
2/19/17 11:30,6,21.1,23.9,22.73867464,22.5,1,0,181.8983897
2/19/17 11:45,6.5,21.1,23.9,22.96833849,22.5,1,0,181.8983897
2/19/17 12:00,7,21.1,23.9,23.19391141,22.5,1,0,181.8983897
2/19/17 12:15,7,21.1,23.9,23.40923271,22.5,1,0,181.8983897
2/19/17 12:30,7,21.1,23.9,23.6338029,22.5,1,0,181.8983897
2/19/17 12:45,7,21.1,23.9,23.89381711,22.5,1,0,181.8983897
2/19/17 13:00,7,21.1,23.9,23.90093549,22.5,1,0,181.8983897
2/19/17 13:15,7,21.1,23.9,23.90177297,22.5,1,0,181.8983897
2/19/17 13:30,7,21.1,23.9,23.90185298,22.5,1,0,181.8983897
2/19/17 13:45,7,21.1,23.9,23.90180485,22.5,1,0,181.8983897
2/19/17 14:00,7,21.1,23.9,23.90165511,22.5,1,0,181.8983897
2/19/17 14:15,6.95,21.1,23.9,23.90153314,22.5,1,0,181.8983897
2/19/17 14:30,6.9,21.1,23.9,23.90150416,22.5,1,0,181.8983897
2/19/17 14:45,6.85,21.1,23.9,23.90146856,22.5,1,0,181.8983897
2/19/17 15:00,6.8,21.1,23.9,23.90158221,22.5,1,0,181.8983897
2/19/17 15:15,6.85,21.1,23.9,23.90166739,22.5,1,0,181.8983897
2/19/17 15:30,6.9,21.1,23.9,23.90189017,22.5,1,0,181.8983897
2/19/17 15:45,6.95,21.1,23.9,23.90208682,22.5,1,0,181.8983897
2/19/17 16:00,7,21.1,23.9,23.89663483,22.5,1,0,181.8983897
2/19/17 16:15,6.9,21.1,23.9,23.88413781,22.5,1,0,181.8983897
2/19/17 16:30,6.8,21.1,23.9,23.86368637,22.5,1,0,181.8983897
2/19/17 16:45,6.7,21.1,23.9,23.83826914,22.5,1,0,181.8983897
2/19/17 17:00,6.6,21.1,23.9,23.80553451,22.5,1,0,181.8983897
2/19/17 17:15,6.5,21.1,23.9,23.7661553,22.5,1,0,181.8983897
2/19/17 17:30,6.4,21.1,23.9,23.72232115,22.5,1,0,181.8983897
2/19/17 17:45,6.3,21.1,23.9,23.67443144,22.5,1,0,181.8983897
2/19/17 18:00,6.2,21.1,23.9,23.6232271,22.5,1,0,181.8983897
2/19/17 18:15,6.15,12.8,40,22.71456173,12.8,0,0,181.8983897
2/19/17 18:30,6.1,12.8,40,20.65686921,12.8,0,0,181.8983897
2/19/17 18:45,6.05,12.8,40,19.65944652,12.8,0,0,181.8983897
2/19/17 19:00,6,12.8,40,18.79565503,12.8,0,0,181.8983897
2/19/17 19:15,5.85,12.8,40,18.10037322,12.8,0,0,181.8983897
2/19/17 19:30,5.7,12.8,40,17.52076098,12.8,0,0,181.8983897
2/19/17 19:45,5.55,12.8,40,17.11882177,12.8,0,0,181.8983897
2/19/17 20:00,5.4,12.8,40,16.68368253,12.8,0,0,181.8983897
2/19/17 20:15,5.325,12.8,40,16.34023627,12.8,0,0,181.8983897
2/19/17 20:30,5.25,12.8,40,16.00117958,12.8,0,0,181.8983897
2/19/17 20:45,5.175,12.8,40,15.68245583,12.8,0,0,181.8983897
2/19/17 21:00,5.1,12.8,40,15.41136227,12.8,0,0,181.8983897
2/19/17 21:15,5.025,12.8,40,15.17568128,12.8,0,0,181.8983897
2/19/17 21:30,4.95,12.8,40,14.96377743,12.8,0,0,181.8983897
2/19/17 21:45,4.875,12.8,40,14.77195323,12.8,0,0,181.8983897
2/19/17 22:00,4.8,12.8,40,14.59645453,12.8,0,0,181.8983897
2/19/17 22:15,4.7,12.8,40,14.46997172,12.8,0,0,181.8983897
2/19/17 22:30,4.6,12.8,40,14.32911973,12.8,0,0,181.8983897
2/19/17 22:45,4.5,12.8,40,14.17368267,12.8,0,0,181.8983897
2/19/17 23:00,4.4,12.8,40,14.07070974,12.8,0,0,181.8983897
2/19/17 23:15,4.425,12.8,40,13.94044674,12.8,0,0,181.8983897
2/19/17 23:30,4.45,12.8,40,13.83403156,12.8,0,0,181.8983897
2/19/17 23:45,4.475,12.8,40,13.76919992,12.8,0,0,181.8983897
2/20/17 0:00,4.5,12.8,40,13.68382511,12.8,0,0,181.8983897
2/20/17 0:15,4.425,12.8,40,13.59752497,12.8,0,0,181.8983897
2/20/17 0:30,4.35,12.8,40,13.51577578,12.8,0,0,181.8983897
2/20/17 0:45,4.275,12.8,40,13.43710626,12.8,0,0,181.8983897
2/20/17 1:00,4.2,12.8,40,13.36086046,12.8,0,0,181.8983897
2/20/17 1:15,4.275,12.8,40,13.28652505,12.8,0,0,181.8983897
2/20/17 1:30,4.35,12.8,40,13.22667352,12.8,0,0,181.8983897
2/20/17 1:45,4.425,12.8,40,13.18063735,12.8,0,0,181.8983897
2/20/17 2:00,4.5,12.8,40,13.14470186,12.8,0,0,181.8983897
2/20/17 2:15,4.375,12.8,40,13.11571467,12.8,0,0,181.8983897
2/20/17 2:30,4.25,12.8,40,13.07724678,12.8,0,0,181.8983897
2/20/17 2:45,4.125,12.8,40,13.02919981,12.8,0,0,181.8983897
2/20/17 3:00,4,12.8,40,12.9763569,12.8,0,0,181.8983897
2/20/17 3:15,3.975,12.8,40,12.9208414,12.8,0,0,662.9975896
2/20/17 3:30,3.95,12.8,40,13.18196004,12.8,0,0,662.9975896
2/20/17 3:45,3.925,12.8,40,13.24749507,12.8,0,0,662.9975896
2/20/17 4:00,3.9,12.8,40,13.27056418,12.8,0,0,662.9975896
2/20/17 4:15,3.825,12.8,40,13.27280108,12.8,0,0,662.9975896
2/20/17 4:30,3.75,12.8,40,13.2679526,12.8,0,0,662.9975896
2/20/17 4:45,3.675,12.8,40,13.25937164,12.8,0,0,662.9975896
2/20/17 5:00,3.6,12.8,40,13.24769743,12.8,0,0,662.9975896
2/20/17 5:15,3.525,12.8,40,13.23374311,12.8,0,0,662.9975896
2/20/17 5:30,3.45,12.8,40,13.21892413,12.8,0,0,662.9975896
2/20/17 5:45,3.375,12.8,40,13.20341335,12.8,0,8597.135161,9260.13275
2/20/17 6:00,3.3,12.8,40,14.53937536,12.8,0,6710.706236,7373.703826
2/20/17 6:15,3.2,12.8,40,14.82335811,12.8,0,7803.555605,8466.553195
2/20/17 6:30,3.1,12.8,40,15.18033568,12.8,0,5830.029816,6493.027405
2/20/17 6:45,3,12.8,40,15.2144274,12.8,0,6566.616748,7229.614338
2/20/17 7:00,2.9,12.8,40,15.3641121,12.8,0,6987.151249,7650.148839
2/20/17 7:15,2.925,21.1,23.9,15.54067656,12.8,0,6890.438154,7553.435743
2/20/17 7:30,2.95,21.1,23.9,15.68437451,12.8,0,8516.515848,9179.513437
2/20/17 7:45,2.975,21.1,23.9,16.04075945,12.8,0,7469.439879,8132.437469
2/20/17 8:00,3,21.1,23.9,16.46173157,12.8,0,7837.331151,8500.328741
2/20/17 8:15,3.825,21.1,23.9,17.02416397,22.5,1,9349.413191,11263.52992
2/20/17 8:30,4.65,21.1,23.9,19.09292584,22.5,1,7615.943163,9530.059893
2/20/17 8:45,5.475,21.1,23.9,20.3448517,22.5,1,9129.500678,11079.4346
2/20/17 9:00,6.3,21.1,23.9,21.63313025,22.5,1,8889.9196,11088.50601
2/20/17 9:15,7.225,21.1,23.9,22.5357239,22.5,1,0,1393.277984
2/20/17 9:30,8.15,21.1,23.9,22.08464147,22.5,1,0,181.8983897
2/20/17 9:45,9.075,21.1,23.9,22.35625014,22.5,1,0,181.8983897
2/20/17 10:00,10,21.1,23.9,22.69123624,22.5,1,0,181.8983897
2/20/17 10:15,10.65,21.1,23.9,23.07802208,22.5,1,0,181.8983897
2/20/17 10:30,11.3,21.1,23.9,23.4657855,22.5,1,0,181.8983897
2/20/17 10:45,11.95,21.1,23.9,23.8528384,22.5,1,0,182.4943321
2/20/17 11:00,12.6,21.1,23.9,23.90189624,22.5,1,0,232.22676
2/20/17 11:15,13.2,21.1,23.9,23.90298053,22.5,1,0,284.1778973
2/20/17 11:30,13.8,21.1,23.9,23.90316927,22.5,1,0,337.647846
2/20/17 11:45,14.4,21.1,23.9,23.90327816,22.5,1,0,395.4438986
2/20/17 12:00,15,21.1,23.9,23.90338148,22.5,1,0,461.7238446
2/20/17 12:15,14.9,21.1,23.9,23.90473477,22.5,1,0,459.1515659
2/20/17 12:30,14.8,21.1,23.9,23.90455845,22.5,1,0,462.0030301
2/20/17 12:45,14.7,21.1,23.9,23.90421082,22.5,1,0,460.7196162
2/20/17 13:00,14.6,21.1,23.9,23.90399683,22.5,1,0,459.8022791
2/20/17 13:15,14.575,21.1,23.9,23.90388848,22.5,1,0,467.6841902
2/20/17 13:30,14.55,21.1,23.9,23.90361431,22.5,1,0,477.1000522
2/20/17 13:45,14.525,21.1,23.9,23.90338861,22.5,1,0,490.6091132
2/20/17 14:00,14.5,21.1,23.9,23.90325077,22.5,1,0,510.7001213
2/20/17 14:15,14.35,21.1,23.9,23.90318444,22.5,1,0,515.9237603
2/20/17 14:30,14.2,21.1,23.9,23.9034253,22.5,1,0,515.071561
2/20/17 14:45,14.05,21.1,23.9,23.90358504,22.5,1,0,450.2440143
2/20/17 15:00,13.9,21.1,23.9,23.90336109,22.5,1,0,358.532871
2/20/17 15:15,13.675,21.1,23.9,23.90296846,22.5,1,0,275.3973283
2/20/17 15:30,13.45,21.1,23.9,23.90248285,22.5,1,0,181.8983897
2/20/17 15:45,13.225,21.1,23.9,23.90191326,22.5,1,0,181.8983897
2/20/17 16:00,13,21.1,23.9,23.90199541,22.5,1,0,181.8983897
2/20/17 16:15,13,21.1,23.9,23.90215043,22.5,1,0,181.8983897
2/20/17 16:30,13,21.1,23.9,23.90220289,22.5,1,0,181.8983897
2/20/17 16:45,13,21.1,23.9,23.90220574,22.5,1,0,181.8983897
2/20/17 17:00,13,21.1,23.9,23.90222082,22.5,1,0,181.8983897
2/20/17 17:15,12.85,21.1,23.9,23.90223791,22.5,1,0,181.8983897
2/20/17 17:30,12.7,21.1,23.9,23.88923681,22.5,1,0,181.8983897
2/20/17 17:45,12.55,21.1,23.9,23.82766571,22.5,1,0,181.8983897
2/20/17 18:00,12.4,21.1,23.9,23.74287225,22.5,1,0,181.8983897
2/20/17 18:15,12.3,12.8,40,23.64762047,12.8,0,0,181.8983897
2/20/17 18:30,12.2,12.8,40,22.36628696,12.8,0,0,181.8983897
2/20/17 18:45,12.1,12.8,40,21.15678221,12.8,0,0,181.8983897
2/20/17 19:00,12,12.8,40,20.40211735,12.8,0,0,181.8983897
2/20/17 19:15,11.75,12.8,40,19.91628747,12.8,0,0,181.8983897
2/20/17 19:30,11.5,12.8,40,19.53107657,12.8,0,0,181.8983897
2/20/17 19:45,11.25,12.8,40,19.14252104,12.8,0,0,181.8983897
2/20/17 20:00,11,12.8,40,18.81453055,12.8,0,0,181.8983897
2/20/17 20:15,10.8,12.8,40,18.50060716,12.8,0,0,181.8983897
2/20/17 20:30,10.6,12.8,40,18.20244482,12.8,0,0,181.8983897
2/20/17 20:45,10.4,12.8,40,18.0037009,12.8,0,0,181.8983897
2/20/17 21:00,10.2,12.8,40,17.82635544,12.8,0,0,181.8983897
2/20/17 21:15,10,12.8,40,17.60409219,12.8,0,0,181.8983897
2/20/17 21:30,9.8,12.8,40,17.45699202,12.8,0,0,181.8983897
2/20/17 21:45,9.6,12.8,40,17.2235019,12.8,0,0,181.8983897
2/20/17 22:00,9.4,12.8,40,17.06489026,12.8,0,0,181.8983897
2/20/17 22:15,9.175,12.8,40,16.86258979,12.8,0,0,181.8983897
2/20/17 22:30,8.95,12.8,40,16.68288372,12.8,0,0,181.8983897
2/20/17 22:45,8.725,12.8,40,16.51234669,12.8,0,0,181.8983897
2/20/17 23:00,8.5,12.8,40,16.3466144,12.8,0,0,181.8983897
2/20/17 23:15,8.275,12.8,40,16.19722523,12.8,0,0,181.8983897
2/20/17 23:30,8.05,12.8,40,16.0372495,12.8,0,0,181.8983897
2/20/17 23:45,7.825,12.8,40,15.90463363,12.8,0,0,181.8983897
2/21/17 0:00,7.6,12.8,40,15.76079291,12.8,0,0,181.8983897
2/21/17 0:15,7.4,12.8,40,15.63122716,12.8,0,0,181.8983897
2/21/17 0:30,7.2,12.8,40,15.49297022,12.8,0,0,181.8983897
2/21/17 0:45,7,12.8,40,15.347138,12.8,0,0,181.8983897
2/21/17 1:00,6.8,12.8,40,15.19499183,12.8,0,0,181.8983897
2/21/17 1:15,6.625,12.8,40,15.04932073,12.8,0,0,181.8983897
2/21/17 1:30,6.45,12.8,40,14.93663431,12.8,0,0,181.8983897
2/21/17 1:45,6.275,12.8,40,14.81257795,12.8,0,0,181.8983897
2/21/17 2:00,6.1,12.8,40,14.7246418,12.8,0,0,181.8983897
2/21/17 2:15,5.825,12.8,40,14.64602269,12.8,0,0,181.8983897
2/21/17 2:30,5.55,12.8,40,14.57446357,12.8,0,0,181.8983897
2/21/17 2:45,5.275,12.8,40,14.47989495,12.8,0,0,181.8983897
2/21/17 3:00,5,12.8,40,14.3606054,12.8,0,0,181.8983897
2/21/17 3:15,4.875,12.8,40,14.22608214,12.8,0,0,181.8983897
2/21/17 3:30,4.75,12.8,40,14.08745471,12.8,0,0,181.8983897
2/21/17 3:45,4.625,12.8,40,13.95421228,12.8,0,0,181.8983897
2/21/17 4:00,4.5,12.8,40,13.81699054,12.8,0,0,181.8983897
2/21/17 4:15,4.325,12.8,40,13.69809139,12.8,0,0,181.8983897
2/21/17 4:30,4.15,12.8,40,13.57154496,12.8,0,0,181.8983897
2/21/17 4:45,3.975,12.8,40,13.46287402,12.8,0,0,662.9975896
2/21/17 5:00,3.8,12.8,40,13.721406,12.8,0,0,662.9975896
2/21/17 5:15,3.6,12.8,40,13.77013193,12.8,0,0,662.9975896
2/21/17 5:30,3.4,12.8,40,13.74570944,12.8,0,0,662.9975896
2/21/17 5:45,3.2,12.8,40,13.70413676,12.8,0,0,662.9975896
2/21/17 6:00,3,12.8,40,13.65903545,12.8,0,8821.853929,9484.851518
2/21/17 6:15,2.75,12.8,40,14.9712666,12.8,0,7669.387322,8332.384912
2/21/17 6:30,2.5,12.8,40,15.32463981,12.8,0,6645.405905,7308.403494
2/21/17 6:45,2.25,12.8,40,15.4407853,12.8,0,7360.181916,8023.179505
2/21/17 7:00,2,12.8,40,15.59717386,12.8,0,8142.56578,8805.56337
2/21/17 7:15,2,21.1,23.9,15.84641191,12.8,0,6778.944643,7441.942233
2/21/17 7:30,2,21.1,23.9,15.90580704,12.8,0,6590.636353,7253.633943
2/21/17 7:45,2,21.1,23.9,15.93237355,12.8,0,7300.379634,7963.377224
2/21/17 8:00,2,21.1,23.9,16.24465266,12.8,0,7396.562628,8059.560217
2/21/17 8:15,1.825,21.1,23.9,16.62820339,22.5,1,9128.390919,11077.50765
2/21/17 8:30,1.65,21.1,23.9,18.44868038,22.5,1,9389.696374,11373.8131
2/21/17 8:45,1.475,21.1,23.9,19.81039251,22.5,1,9389.696374,11408.8131
2/21/17 9:00,1.3,21.1,23.9,20.6157478,22.5,1,9389.696374,11443.8131
2/21/17 9:15,1.225,21.1,23.9,21.19786402,22.5,1,8847.896645,10917.01337
2/21/17 9:30,1.15,21.1,23.9,21.56445186,22.5,1,0,2084.11673
2/21/17 9:45,1.075,21.1,23.9,20.6736488,22.5,1,0,2099.11673
2/21/17 10:00,1,21.1,23.9,20.54478533,22.5,1,7922.84955,10036.96628
2/21/17 10:15,1,21.1,23.9,21.79167847,22.5,1,7861.461573,9975.578303
2/21/17 10:30,1,21.1,23.9,22.43876651,22.5,1,0,2114.11673
2/21/17 10:45,1,21.1,23.9,21.82146608,22.5,1,0,2114.11673
2/21/17 11:00,1,21.1,23.9,21.61566178,22.5,1,0,2114.11673
2/21/17 11:15,1,21.1,23.9,21.49708061,22.5,1,0,2114.11673
2/21/17 11:30,1,21.1,23.9,21.37015494,22.5,1,398.6106873,2512.727417
2/21/17 11:45,1,21.1,23.9,21.26424934,22.5,1,0,2114.11673
2/21/17 12:00,1,21.1,23.9,21.15205055,22.5,1,1446.960428,3561.077158
2/21/17 12:15,0.75,21.1,23.9,21.22372779,22.5,1,3156.660932,5320.777661
2/21/17 12:30,0.5,21.1,23.9,21.41337873,22.5,1,3686.628376,5900.745106
2/21/17 12:45,0.25,21.1,23.9,21.53504113,22.5,1,0,2264.11673
2/21/17 13:00,0,21.1,23.9,21.14259505,22.5,1,0,2314.11673
2/21/17 13:15,0,21.1,23.9,21.03230673,22.5,1,1538.465069,3852.581799
2/21/17 13:30,0,21.1,23.9,21.16643172,22.5,1,2845.981777,5160.098507
2/21/17 13:45,0,21.1,23.9,21.40442892,22.5,1,922.5182311,3236.634961
2/21/17 14:00,0,21.1,23.9,21.30078203,22.5,1,0,2314.11673
2/21/17 14:15,0,21.1,23.9,21.11057648,22.5,1,0,2314.11673
2/21/17 14:30,0,21.1,23.9,20.97222043,22.5,1,3949.275224,6263.391954
2/21/17 14:45,0,21.1,23.9,21.2421761,22.5,1,9321.916225,11636.03296
2/21/17 15:00,0,21.1,23.9,22.16063994,22.5,1,2037.47896,4351.59569
2/21/17 15:15,0,21.1,23.9,21.48841545,22.5,1,0,2314.11673
2/21/17 15:30,0,21.1,23.9,21.05100575,22.5,1,0,2314.11673
2/21/17 15:45,0,21.1,23.9,20.87524736,22.5,1,9389.696374,11703.8131
2/21/17 16:00,0,21.1,23.9,22.05947637,22.5,1,9389.696374,11703.8131
2/21/17 16:15,0,21.1,23.9,22.51195263,22.5,1,0,2314.11673
2/21/17 16:30,0,21.1,23.9,21.40725686,22.5,1,0,2314.11673
2/21/17 16:45,0,21.1,23.9,21.006368,22.5,1,4383.671873,6697.788603
2/21/17 17:00,0,21.1,23.9,21.27246645,22.5,1,5408.702285,7722.819015
2/21/17 17:15,0,21.1,23.9,21.50565932,22.5,1,0,2314.11673
2/21/17 17:30,0,21.1,23.9,20.97711927,22.5,1,0,2314.11673
2/21/17 17:45,0,21.1,23.9,20.84457535,22.5,1,0,2314.11673
2/21/17 18:00,0,21.1,23.9,20.72380596,22.5,1,0,2314.11673
2/21/17 18:15,0,12.8,40,20.4865089,12.8,0,384.1043592,1447.101949
2/21/17 18:30,0,12.8,40,19.18940572,12.8,0,253.3954874,1316.393077
2/21/17 18:45,0,12.8,40,18.27959047,12.8,0,173.026135,1236.023725
2/21/17 19:00,0,12.8,40,17.56658766,12.8,0,359.0921686,1422.089758
2/21/17 19:15,0,12.8,40,17.00966161,12.8,0,0,1062.99759
2/21/17 19:30,0,12.8,40,16.53205124,12.8,0,660.9530835,1723.950673
2/21/17 19:45,0,12.8,40,16.20693834,12.8,0,0,1062.99759
2/21/17 20:00,0,12.8,40,15.79139603,12.8,0,0,1062.99759
2/21/17 20:15,0,12.8,40,15.43965102,12.8,0,0,1062.99759
2/21/17 20:30,0,12.8,40,15.14716109,12.8,0,0,1062.99759
2/21/17 20:45,0,12.8,40,14.89715798,12.8,0,0,1062.99759
2/21/17 21:00,0,12.8,40,14.73468504,12.8,0,0,1062.99759
2/21/17 21:15,0,12.8,40,14.56899997,12.8,0,0,1062.99759
2/21/17 21:30,0,12.8,40,14.38980913,12.8,0,0,1062.99759
2/21/17 21:45,0,12.8,40,14.20096286,12.8,0,0,1062.99759
2/21/17 22:00,0,12.8,40,14.01456262,12.8,0,0,1062.99759
2/21/17 22:15,-0.075,12.8,40,13.83276031,12.8,0,0,1077.99759
2/21/17 22:30,-0.15,12.8,40,13.67304129,12.8,0,0,1092.99759
2/21/17 22:45,-0.225,12.8,40,13.525222,12.8,0,0,1107.99759
2/21/17 23:00,-0.3,12.8,40,13.37838781,12.8,0,0,1122.99759
2/21/17 23:15,-0.35,12.8,40,13.23993268,12.8,0,0,1132.99759
2/21/17 23:30,-0.4,12.8,40,13.11319927,12.8,0,0,1142.99759
2/21/17 23:45,-0.45,12.8,40,12.99529927,12.8,0,0,1152.99759
2/22/17 0:00,-0.5,12.8,40,12.88322191,12.8,0,0,1162.99759
2/22/17 0:15,-0.525,12.8,40,12.77614304,12.8,0,0,1167.99759
2/22/17 0:30,-0.55,12.8,40,12.6754321,12.8,0,0,1172.99759
2/22/17 0:45,-0.575,12.8,40,12.58065857,12.8,0,0,1177.99759
2/22/17 1:00,-0.6,12.8,40,12.49106532,12.8,0,547.4591739,1730.456763
2/22/17 1:15,-0.6,12.8,40,12.46509774,12.8,0,0,1182.99759
2/22/17 1:30,-0.6,12.8,40,12.37369712,12.8,0,0,1182.99759
2/22/17 1:45,-0.6,12.8,40,12.2819269,12.8,0,0,1182.99759
2/22/17 2:00,-0.6,12.8,40,12.20612564,12.8,0,0,1182.99759
2/22/17 2:15,-0.7,12.8,40,12.13850195,12.8,0,0,1202.99759
2/22/17 2:30,-0.8,12.8,40,12.06959389,12.8,0,0,1222.99759
2/22/17 2:45,-0.9,12.8,40,12.00019635,12.8,0,0,1242.99759
2/22/17 3:00,-1,12.8,40,11.93210633,12.8,0,0,1262.99759
2/22/17 3:15,-0.975,12.8,40,11.86600131,12.8,0,0,1257.99759
2/22/17 3:30,-0.95,12.8,40,11.80791043,12.8,0,0,1252.99759
2/22/17 3:45,-0.925,12.8,40,11.75640631,12.8,0,0,1247.99759
2/22/17 4:00,-0.9,12.8,40,11.70991431,12.8,0,0,1242.99759
2/22/17 4:15,-0.875,12.8,40,11.66741998,12.8,0,0,1237.99759
2/22/17 4:30,-0.85,12.8,40,11.62828111,12.8,0,0,1232.99759
2/22/17 4:45,-0.825,12.8,40,11.59101345,12.8,0,0,1227.99759
2/22/17 5:00,-0.8,12.8,40,11.55629493,12.8,0,0,1222.99759
2/22/17 5:15,-0.85,12.8,40,11.52461721,12.8,0,0,1232.99759
2/22/17 5:30,-0.9,12.8,40,11.49234799,12.8,0,0,1242.99759
2/22/17 5:45,-0.95,12.8,40,11.45994191,12.8,0,8889.572071,10142.56966
2/22/17 6:00,-1,12.8,40,12.81869947,12.8,0,6631.622735,7894.620325
2/22/17 6:15,-1,12.8,40,13.06346853,12.8,0,7047.961089,8310.958679
2/22/17 6:30,-1,12.8,40,13.31642245,12.8,0,6502.629022,7765.626611
2/22/17 6:45,-1,12.8,40,13.43382794,12.8,0,7954.14829,9217.145879
2/22/17 7:00,-1,12.8,40,13.78896215,12.8,0,6986.725281,8249.722871
2/22/17 7:15,-0.95,21.1,23.9,13.89253047,12.8,0,7855.202109,9108.199699
2/22/17 7:30,-0.9,21.1,23.9,14.09921173,12.8,0,8919.327623,10162.32521
2/22/17 7:45,-0.85,21.1,23.9,14.45348099,12.8,0,6607.634204,7840.631793
2/22/17 8:00,-0.8,21.1,23.9,14.49536346,12.8,0,6207.439636,7430.437225
2/22/17 8:15,-0.6,21.1,23.9,14.61348782,22.5,1,8951.295581,11385.41231
2/22/17 8:30,-0.4,21.1,23.9,16.40849197,22.5,1,9132.446646,11526.56338
2/22/17 8:45,-0.2,21.1,23.9,17.70208148,22.5,1,9389.696374,11743.8131
2/22/17 9:00,0,21.1,23.9,18.65422251,22.5,1,9389.696374,11703.8131
2/22/17 9:15,0.25,21.1,23.9,19.3399942,22.5,1,9389.696374,11653.8131
2/22/17 9:30,0.5,21.1,23.9,19.92406755,22.5,1,9036.923998,11251.04073
2/22/17 9:45,0.75,21.1,23.9,20.40500365,22.5,1,9389.696374,11553.8131
2/22/17 10:00,1,21.1,23.9,20.89575359,22.5,1,9389.696374,11503.8131
2/22/17 10:15,1.25,21.1,23.9,21.38979908,22.5,1,2492.124683,4556.241413
2/22/17 10:30,1.5,21.1,23.9,20.92986751,22.5,1,0,2014.11673
2/22/17 10:45,1.75,21.1,23.9,20.69809145,22.5,1,5642.057521,7606.174251
2/22/17 11:00,2,21.1,23.9,21.41057101,22.5,1,9389.696374,11303.8131
2/22/17 11:15,2,21.1,23.9,22.32386191,22.5,1,0,1914.11673
2/22/17 11:30,2,21.1,23.9,21.40852332,22.5,1,0,1914.11673
2/22/17 11:45,2,21.1,23.9,21.17187666,22.5,1,0,1914.11673
2/22/17 12:00,2,21.1,23.9,21.11032908,22.5,1,2248.618471,4162.735201
2/22/17 12:15,2,21.1,23.9,21.2873729,22.5,1,998.0079049,2912.124635
2/22/17 12:30,2,21.1,23.9,21.27674981,22.5,1,0,1914.11673
2/22/17 12:45,2,21.1,23.9,21.16996952,22.5,1,0,1914.11673
2/22/17 13:00,2,21.1,23.9,21.1840371,22.5,1,0,1914.11673
2/22/17 13:15,2.25,21.1,23.9,21.27952462,22.5,1,507.7613423,2421.878072
2/22/17 13:30,2.5,21.1,23.9,21.47531427,22.5,1,0,1914.11673
2/22/17 13:45,2.75,21.1,23.9,21.63751259,22.5,1,0,1914.11673
2/22/17 14:00,3,21.1,23.9,21.81099875,22.5,1,0,1914.11673
2/22/17 14:15,3,21.1,23.9,22.00770337,22.5,1,0,1914.11673
2/22/17 14:30,3,21.1,23.9,22.19906685,22.5,1,0,1914.11673
2/22/17 14:45,3,21.1,23.9,22.39778668,22.5,1,0,1914.11673
2/22/17 15:00,3,21.1,23.9,22.50675554,22.5,1,0,1914.11673
2/22/17 15:15,2.75,21.1,23.9,22.54984992,22.5,1,0,1914.11673
2/22/17 15:30,2.5,21.1,23.9,22.53009984,22.5,1,0,1914.11673
2/22/17 15:45,2.25,21.1,23.9,22.42060406,22.5,1,0,1914.11673
2/22/17 16:00,2,21.1,23.9,22.39399563,22.5,1,0,1914.11673
2/22/17 16:15,2,21.1,23.9,22.40268367,22.5,1,0,1914.11673
2/22/17 16:30,2,21.1,23.9,22.42619126,22.5,1,548.2811781,2462.397908
2/22/17 16:45,2,21.1,23.9,22.51681767,22.5,1,0,1914.11673
2/22/17 17:00,2,21.1,23.9,22.4680902,22.5,1,0,1914.11673
2/22/17 17:15,2,21.1,23.9,22.37600869,22.5,1,0,1914.11673
2/22/17 17:30,2,21.1,23.9,22.26643616,22.5,1,0,1914.11673
2/22/17 17:45,2,21.1,23.9,22.12426469,22.5,1,0,1914.11673
2/22/17 18:00,2,21.1,23.9,22.00659359,22.5,1,0,1914.11673
2/22/17 18:15,2,12.8,40,21.81899369,12.8,0,333.6634118,996.6610014
2/22/17 18:30,2,12.8,40,20.59700399,12.8,0,112.7000033,775.6975929
2/22/17 18:45,2,12.8,40,19.6631417,12.8,0,256.8147864,919.812376
2/22/17 19:00,2,12.8,40,18.94949781,12.8,0,0,662.9975896
2/22/17 19:15,2,12.8,40,18.33209133,12.8,0,0,662.9975896
2/22/17 19:30,2,12.8,40,17.93930063,12.8,0,243.7399485,906.7375381
2/22/17 19:45,2,12.8,40,17.58271561,12.8,0,0,662.9975896
2/22/17 20:00,2,12.8,40,17.21397367,12.8,0,0,662.9975896
2/22/17 20:15,2,12.8,40,16.89998485,12.8,0,0,662.9975896
2/22/17 20:30,2,12.8,40,16.62026545,12.8,0,0,662.9975896
2/22/17 20:45,2,12.8,40,16.36008888,12.8,0,0,662.9975896
2/22/17 21:00,2,12.8,40,16.1814496,12.8,0,0,662.9975896
2/22/17 21:15,1.75,12.8,40,15.9918877,12.8,0,0,712.9975896
2/22/17 21:30,1.5,12.8,40,15.79647407,12.8,0,0,762.9975896
2/22/17 21:45,1.25,12.8,40,15.59568149,12.8,0,413.2949321,1226.292522
2/22/17 22:00,1,12.8,40,15.44302595,12.8,0,0,862.9975896
2/22/17 22:15,1,12.8,40,15.24069745,12.8,0,0,862.9975896
2/22/17 22:30,1,12.8,40,15.05186929,12.8,0,0,862.9975896
2/22/17 22:45,1,12.8,40,14.8941905,12.8,0,0,862.9975896
2/22/17 23:00,1,12.8,40,14.74576553,12.8,0,0,862.9975896
2/22/17 23:15,1,12.8,40,14.6012341,12.8,0,0,862.9975896
2/22/17 23:30,1,12.8,40,14.46373985,12.8,0,0,862.9975896
2/22/17 23:45,1,12.8,40,14.33593698,12.8,0,0,862.9975896
2/23/17 0:00,1,12.8,40,14.21937638,12.8,0,0,862.9975896
2/23/17 0:15,0.85,12.8,40,14.11018969,12.8,0,0,892.9975896
2/23/17 0:30,0.7,12.8,40,13.99841295,12.8,0,0,922.9975896
2/23/17 0:45,0.55,12.8,40,13.88605352,12.8,0,0,952.9975896
2/23/17 1:00,0.4,12.8,40,13.7747723,12.8,0,0,982.9975896
2/23/17 1:15,0.25,12.8,40,13.66569456,12.8,0,0,1012.99759
2/23/17 1:30,0.1,12.8,40,13.55806152,12.8,0,0,1042.99759
2/23/17 1:45,-0.05,12.8,40,13.4517806,12.8,0,0,1072.99759
2/23/17 2:00,-0.2,12.8,40,13.34702426,12.8,0,0,1102.99759
2/23/17 2:15,-0.425,12.8,40,13.24425703,12.8,0,0,1147.99759
2/23/17 2:30,-0.65,12.8,40,13.13953095,12.8,0,0,1192.99759
2/23/17 2:45,-0.875,12.8,40,13.03343936,12.8,0,0,1237.99759
2/23/17 3:00,-1.1,12.8,40,12.92665435,12.8,0,0,1282.99759
2/23/17 3:15,-1.2,12.8,40,12.82026334,12.8,0,0,1302.99759
2/23/17 3:30,-1.3,12.8,40,12.72060855,12.8,0,0,1322.99759
2/23/17 3:45,-1.4,12.8,40,12.62589946,12.8,0,0,1342.99759
2/23/17 4:00,-1.5,12.8,40,12.53453865,12.8,0,0,1362.99759
2/23/17 4:15,-1.625,12.8,40,12.44593498,12.8,0,0,1387.99759
2/23/17 4:30,-1.75,12.8,40,12.35792614,12.8,0,0,1412.99759
2/23/17 4:45,-1.875,12.8,40,12.27071764,12.8,0,0,1437.99759
2/23/17 5:00,-2,12.8,40,12.18469392,12.8,0,0,1462.99759
2/23/17 5:15,-2.15,12.8,40,12.09988179,12.8,0,0,1492.99759
2/23/17 5:30,-2.3,12.8,40,12.01552659,12.8,0,0,1522.99759
2/23/17 5:45,-2.45,12.8,40,11.93150331,12.8,0,7848.235595,9401.233185
2/23/17 6:00,-2.6,12.8,40,13.04786742,12.8,0,7445.818163,9028.815752
2/23/17 6:15,-2.7,12.8,40,13.39353357,12.8,0,6824.914389,8427.911979
2/23/17 6:30,-2.8,12.8,40,13.57525886,12.8,0,6001.256107,7624.253697
2/23/17 6:45,-2.9,12.8,40,13.63782211,12.8,0,6203.183333,7846.180923
2/23/17 7:00,-3,12.8,40,13.71525681,12.8,0,7743.581111,9406.5787
2/23/17 7:15,-2.75,21.1,23.9,13.94083707,12.8,0,8079.688348,9692.685938
2/23/17 7:30,-2.5,21.1,23.9,14.17028248,12.8,0,6804.076515,8367.074104
2/23/17 7:45,-2.25,21.1,23.9,14.23599961,12.8,0,6312.476176,7825.473765
2/23/17 8:00,-2,21.1,23.9,14.41437209,12.8,0,7208.457446,8671.455036
2/23/17 8:15,-2,21.1,23.9,14.85168127,22.5,1,9389.696374,12103.8131
2/23/17 8:30,-2,21.1,23.9,16.68281676,22.5,1,9389.696374,12103.8131
2/23/17 8:45,-2,21.1,23.9,17.96789301,22.5,1,9019.494918,11733.61165
2/23/17 9:00,-2,21.1,23.9,18.92163475,22.5,1,9389.696374,12103.8131
2/23/17 9:15,-1.5,21.1,23.9,19.92294416,22.5,1,9389.242309,12003.35904
2/23/17 9:30,-1,21.1,23.9,20.88390475,22.5,1,9389.696374,11931.83131
2/23/17 9:45,-0.5,21.1,23.9,21.69022911,22.5,1,9389.696374,12035.98179
2/23/17 10:00,0,21.1,23.9,22.20633876,22.5,1,2680.35251,5142.422476
2/23/17 10:15,0.5,21.1,23.9,21.9475137,22.5,1,0,2339.115089
2/23/17 10:30,1,21.1,23.9,21.85958259,22.5,1,0,2293.007296
2/23/17 10:45,1.5,21.1,23.9,21.91993634,22.5,1,0,2217.723747
2/23/17 11:00,2,21.1,23.9,22.08912204,22.5,1,0,2143.324293
2/23/17 11:15,2.25,21.1,23.9,22.27887197,22.5,1,0,2165.451688
2/23/17 11:30,2.5,21.1,23.9,22.47590473,22.5,1,0,2184.933027
2/23/17 11:45,2.75,21.1,23.9,22.6716547,22.5,1,0,2198.217249
2/23/17 12:00,3,21.1,23.9,22.86888019,22.5,1,0,2198.586406
2/23/17 12:15,3.25,21.1,23.9,23.07343846,22.5,1,0,2198.586406
2/23/17 12:30,3.5,21.1,23.9,23.31192661,22.5,1,0,2198.586406
2/23/17 12:45,3.75,21.1,23.9,23.70746437,22.5,1,0,2198.586406
2/23/17 13:00,4,21.1,23.9,24.0582409,22.5,1,0,181.8983897
2/23/17 13:15,4.175,21.1,23.9,23.90109146,22.5,1,0,181.8983897
2/23/17 13:30,4.35,21.1,23.9,23.90076422,22.5,1,0,181.8983897
2/23/17 13:45,4.525,21.1,23.9,23.90108935,22.5,1,0,181.8983897
2/23/17 14:00,4.7,21.1,23.9,23.90119443,22.5,1,0,181.8983897
2/23/17 14:15,4.775,21.1,23.9,23.90126465,22.5,1,0,181.8983897
2/23/17 14:30,4.85,21.1,23.9,23.90127733,22.5,1,0,181.8983897
2/23/17 14:45,4.925,21.1,23.9,23.90129103,22.5,1,0,181.8983897
2/23/17 15:00,5,21.1,23.9,23.90123842,22.5,1,0,181.8983897
2/23/17 15:15,5.25,21.1,23.9,23.90115392,22.5,1,0,181.8983897
2/23/17 15:30,5.5,21.1,23.9,23.90053894,22.5,1,0,181.8983897
2/23/17 15:45,5.75,21.1,23.9,23.88882287,22.5,1,0,181.8983897
2/23/17 16:00,6,21.1,23.9,23.8740431,22.5,1,0,181.8983897
2/23/17 16:15,5.8,21.1,23.9,23.85934066,22.5,1,0,181.8983897
2/23/17 16:30,5.6,21.1,23.9,23.83569707,22.5,1,0,181.8983897
2/23/17 16:45,5.4,21.1,23.9,23.80419852,22.5,1,0,181.8983897
2/23/17 17:00,5.2,21.1,23.9,23.76752041,22.5,1,0,181.8983897
2/23/17 17:15,4.9,21.1,23.9,23.72690883,22.5,1,0,181.8983897
2/23/17 17:30,4.6,21.1,23.9,23.6843499,22.5,1,0,181.8983897
2/23/17 17:45,4.3,21.1,23.9,23.63725181,22.5,1,0,181.8983897
2/23/17 18:00,4,21.1,23.9,23.42347862,22.5,1,0,181.8983897
2/23/17 18:15,3.75,12.8,40,22.39155407,12.8,0,0,662.9975896
2/23/17 18:30,3.5,12.8,40,21.62485481,12.8,0,414.5819956,1077.579585
2/23/17 18:45,3.25,12.8,40,20.93202478,12.8,0,201.8383447,864.8359343
2/23/17 19:00,3,12.8,40,20.26199927,12.8,0,59.67683568,722.6744253
2/23/17 19:15,2.75,12.8,40,19.7312188,12.8,0,109.4531352,772.4507249
2/23/17 19:30,2.5,12.8,40,19.29593447,12.8,0,916.4901801,1579.48777
2/23/17 19:45,2.25,12.8,40,18.9934992,12.8,0,0,662.9975896
2/23/17 20:00,2,12.8,40,18.52893386,12.8,0,0,662.9975896
2/23/17 20:15,2,12.8,40,18.12279957,12.8,0,0,662.9975896
2/23/17 20:30,2,12.8,40,17.77444838,12.8,0,0,662.9975896
2/23/17 20:45,2,12.8,40,17.45444163,12.8,0,0,662.9975896
2/23/17 21:00,2,12.8,40,17.16322727,12.8,0,0,662.9975896
2/23/17 21:15,2,12.8,40,16.89493685,12.8,0,0,662.9975896
2/23/17 21:30,2,12.8,40,16.63389063,12.8,0,592.7814047,1255.778994
2/23/17 21:45,2,12.8,40,16.47586192,12.8,0,321.5333621,984.5309518
2/23/17 22:00,2,12.8,40,16.30423007,12.8,0,0,662.9975896
2/23/17 22:15,2,12.8,40,16.08889245,12.8,0,0,662.9975896
2/23/17 22:30,2,12.8,40,15.88422854,12.8,0,0,662.9975896
2/23/17 22:45,2,12.8,40,15.69150256,12.8,0,0,662.9975896
2/23/17 23:00,2,12.8,40,15.50869911,12.8,0,0,662.9975896
2/23/17 23:15,2,12.8,40,15.33546708,12.8,0,566.3324014,1229.329991
2/23/17 23:30,2,12.8,40,15.23434864,12.8,0,0,662.9975896
2/23/17 23:45,2,12.8,40,15.06936553,12.8,0,0,662.9975896
2/24/17 0:00,2,12.8,40,14.91157969,12.8,0,0,662.9975896
2/24/17 0:15,2,12.8,40,14.7766268,12.8,0,0,662.9975896
2/24/17 0:30,2,12.8,40,14.65062902,12.8,0,0,662.9975896
2/24/17 0:45,2,12.8,40,14.532997,12.8,0,0,662.9975896
2/24/17 1:00,2,12.8,40,14.42383377,12.8,0,0,662.9975896
2/24/17 1:15,2,12.8,40,14.32180951,12.8,0,0,662.9975896
2/24/17 1:30,2,12.8,40,14.22809589,12.8,0,0,662.9975896
2/24/17 1:45,2,12.8,40,14.14184797,12.8,0,0,662.9975896
2/24/17 2:00,2,12.8,40,14.06197303,12.8,0,0,662.9975896
2/24/17 2:15,2,12.8,40,13.987895,12.8,0,0,662.9975896
2/24/17 2:30,2,12.8,40,13.91223074,12.8,0,0,662.9975896
2/24/17 2:45,2,12.8,40,13.83590239,12.8,0,0,662.9975896
2/24/17 3:00,2,12.8,40,13.7608861,12.8,0,0,662.9975896
2/24/17 3:15,1.5,12.8,40,13.68774152,12.8,0,0,762.9975896
2/24/17 3:30,1,12.8,40,13.59858164,12.8,0,0,862.9975896
2/24/17 3:45,0.5,12.8,40,13.4971509,12.8,0,0,962.9975896
2/24/17 4:00,0,12.8,40,13.389201,12.8,0,0,1062.99759
2/24/17 4:15,-0.25,12.8,40,13.27744558,12.8,0,0,1112.99759
2/24/17 4:30,-0.5,12.8,40,13.16573107,12.8,0,0,1162.99759
2/24/17 4:45,-0.75,12.8,40,13.05352265,12.8,0,0,1212.99759
2/24/17 5:00,-1,12.8,40,12.93988311,12.8,0,0,1262.99759
2/24/17 5:15,-1,12.8,40,12.82458865,12.8,0,623.0450586,1886.042648
2/24/17 5:30,-1,12.8,40,12.79553699,12.8,0,0,1262.99759
2/24/17 5:45,-1,12.8,40,12.70000677,12.8,0,6812.299667,8075.297257
2/24/17 6:00,-1,12.8,40,13.64639235,12.8,0,6706.302489,7969.300079
2/24/17 6:15,-1,12.8,40,13.97506332,12.8,0,7893.813626,9156.811216
2/24/17 6:30,-1,12.8,40,14.3686842,12.8,0,7291.782406,8554.779995
2/24/17 6:45,-1,12.8,40,14.51473547,12.8,0,6813.474016,8076.471606
2/24/17 7:00,-1,12.8,40,14.64006276,12.8,0,6346.673342,7609.670931
2/24/17 7:15,-0.75,21.1,23.9,14.69568294,12.8,0,7374.830553,8587.828143
2/24/17 7:30,-0.5,21.1,23.9,14.86467015,12.8,0,6627.160174,7790.157764
2/24/17 7:45,-0.25,21.1,23.9,14.95634319,12.8,0,7415.293692,8528.291282
2/24/17 8:00,0,21.1,23.9,15.13368201,12.8,0,7734.19812,8797.19571
2/24/17 8:15,0,21.1,23.9,15.35480658,22.5,1,9389.696374,11703.8131
2/24/17 8:30,0,21.1,23.9,17.04136997,22.5,1,9389.696374,11703.8131
2/24/17 8:45,0,21.1,23.9,18.1413302,22.5,1,9389.696374,11703.8131
2/24/17 9:00,0,21.1,23.9,18.95300131,22.5,1,9389.696374,11703.8131
2/24/17 9:15,0,21.1,23.9,19.57390892,22.5,1,9389.696374,11703.8131
2/24/17 9:30,0,21.1,23.9,20.13718607,22.5,1,9389.696374,11703.8131
2/24/17 9:45,0,21.1,23.9,20.56673431,22.5,1,9389.696374,11703.8131
2/24/17 10:00,0,21.1,23.9,21.00793425,22.5,1,4736.37872,7050.49545
2/24/17 10:15,0,21.1,23.9,20.80112939,22.5,1,0,2314.11673
2/24/17 10:30,0,21.1,23.9,20.31778296,22.5,1,0,2314.11673
2/24/17 10:45,0,21.1,23.9,20.21042863,22.5,1,6613.465822,8927.582552
2/24/17 11:00,0,21.1,23.9,21.20598278,22.5,1,8398.069998,10712.18673
2/24/17 11:15,0.25,21.1,23.9,21.90672165,22.5,1,0,2264.11673
2/24/17 11:30,0.5,21.1,23.9,21.20307712,22.5,1,0,2214.11673
2/24/17 11:45,0.75,21.1,23.9,20.90677113,22.5,1,1968.827865,4132.944595
2/24/17 12:00,1,21.1,23.9,20.99644914,22.5,1,0,2114.11673
2/24/17 12:15,1,21.1,23.9,20.82484353,22.5,1,0,2114.11673
2/24/17 12:30,1,21.1,23.9,20.68004752,22.5,1,0,2114.11673
2/24/17 12:45,1,21.1,23.9,20.56520284,22.5,1,2326.149951,4440.266681
2/24/17 13:00,1,21.1,23.9,20.71988386,22.5,1,3436.184684,5550.301414
2/24/17 13:15,1.25,21.1,23.9,20.90833216,22.5,1,0,2064.11673
2/24/17 13:30,1.5,21.1,23.9,20.66630943,22.5,1,0,2014.11673
