Date,Outdoor Temp.,Htg SP,Clg SP,Indoor Temp.,Indoor Temp. Setpoint,Occupancy Flag,Coil Power,HVAC Power
2/24/17 13:45,1.75,21.1,23.9,20.55549954,22.5,1,1529.308578,3493.425308
2/24/17 14:00,2,21.1,23.9,20.8388196,22.5,1,2030.643926,3944.760656
2/24/17 14:15,1.75,21.1,23.9,21.09592973,22.5,1,0,1964.11673
2/24/17 14:30,1.5,21.1,23.9,21.02384294,22.5,1,0,2014.11673
2/24/17 14:45,1.25,21.1,23.9,21.00579185,22.5,1,0,2064.11673
2/24/17 15:00,1,21.1,23.9,21.01431566,22.5,1,0,2114.11673
2/24/17 15:15,1,21.1,23.9,20.99538826,22.5,1,0,2114.11673
2/24/17 15:30,1,21.1,23.9,20.97967882,22.5,1,0,2114.11673
2/24/17 15:45,1,21.1,23.9,20.96718802,22.5,1,3025.091045,5139.207775
2/24/17 16:00,1,21.1,23.9,21.37452533,22.5,1,2518.293366,4632.410096
2/24/17 16:15,1,21.1,23.9,21.45731452,22.5,1,0,2114.11673
2/24/17 16:30,1,21.1,23.9,21.26547853,22.5,1,0,2114.11673
2/24/17 16:45,1,21.1,23.9,21.18117725,22.5,1,0,2114.11673
2/24/17 17:00,1,21.1,23.9,21.15055045,22.5,1,4303.583087,6417.699817
2/24/17 17:15,0.75,21.1,23.9,21.72257132,22.5,1,0,2164.11673
2/24/17 17:30,0.5,21.1,23.9,21.4210508,22.5,1,0,2214.11673
2/24/17 17:45,0.25,21.1,23.9,21.19851167,22.5,1,362.2434351,2626.360165
2/24/17 18:00,0,21.1,23.9,21.08774914,22.5,1,0,2314.11673
2/24/17 18:15,-0.25,12.8,40,20.84126374,12.8,0,0,1112.99759
2/24/17 18:30,-0.5,12.8,40,19.45605772,12.8,0,1783.057853,2946.055442
2/24/17 18:45,-0.75,12.8,40,18.81267183,12.8,0,0,1212.99759
2/24/17 19:00,-1,12.8,40,17.89193216,12.8,0,109.548967,1372.546557
2/24/17 19:15,-1,12.8,40,17.22446419,12.8,0,0,1262.99759
2/24/17 19:30,-1,12.8,40,16.65642687,12.8,0,0,1262.99759
2/24/17 19:45,-1,12.8,40,16.27251753,12.8,0,0,1262.99759
2/24/17 20:00,-1,12.8,40,15.89352148,12.8,0,126.5987665,1389.596356
2/24/17 20:15,-1.25,12.8,40,15.58040467,12.8,0,0,1312.99759
2/24/17 20:30,-1.5,12.8,40,15.2394145,12.8,0,136.1119533,1499.109543
2/24/17 20:45,-1.75,12.8,40,14.94381991,12.8,0,0,1412.99759
2/24/17 21:00,-2,12.8,40,14.63447403,12.8,0,0,1462.99759
2/24/17 21:15,-2.25,12.8,40,14.33870769,12.8,0,0,1512.99759
2/24/17 21:30,-2.5,12.8,40,14.12506829,12.8,0,0,1562.99759
2/24/17 21:45,-2.75,12.8,40,13.90154427,12.8,0,0,1612.99759
2/24/17 22:00,-3,12.8,40,13.68478675,12.8,0,0,1662.99759
2/24/17 22:15,-3,12.8,40,13.46746814,12.8,0,0,1662.99759
2/24/17 22:30,-3,12.8,40,13.26650331,12.8,0,344.6633251,2007.660915
2/24/17 22:45,-3,12.8,40,13.11824351,12.8,0,0,1662.99759
2/24/17 23:00,-3,12.8,40,12.94588556,12.8,0,393.5553208,2056.55291
2/24/17 23:15,-3.25,12.8,40,12.82340753,12.8,0,0,1712.99759
2/24/17 23:30,-3.5,12.8,40,12.6456512,12.8,0,0,1762.99759
2/24/17 23:45,-3.75,12.8,40,12.46432,12.8,0,0,1812.99759
2/25/17 0:00,-4,12.8,40,12.29248428,12.8,0,0,1862.99759
2/25/17 0:15,-4,12.8,40,12.12476067,12.8,0,0,1862.99759
2/25/17 0:30,-4,12.8,40,11.97498373,12.8,0,0,1862.99759
2/25/17 0:45,-4,12.8,40,11.8400926,12.8,0,0,1862.99759
2/25/17 1:00,-4,12.8,40,11.7180545,12.8,0,0,1862.99759
2/25/17 1:15,-4,12.8,40,11.60707357,12.8,0,0,1862.99759
2/25/17 1:30,-4,12.8,40,11.50099803,12.8,0,0,1862.99759
2/25/17 1:45,-4,12.8,40,11.39900108,12.8,0,0,1862.99759
2/25/17 2:00,-4,12.8,40,11.30180827,12.8,0,0,1862.99759
2/25/17 2:15,-4.5,12.8,40,11.20908861,12.8,0,0,1962.99759
2/25/17 2:30,-5,12.8,40,11.09552301,12.8,0,0,2062.99759
2/25/17 2:45,-5.5,12.8,40,10.96608317,12.8,0,0,2162.99759
2/25/17 3:00,-6,12.8,40,10.82888456,12.8,0,0,2262.99759
2/25/17 3:15,-6,12.8,40,10.68629354,12.8,0,0,2262.99759
2/25/17 3:30,-6,12.8,40,10.56110635,12.8,0,0,2262.99759
2/25/17 3:45,-6,12.8,40,10.44918329,12.8,0,748.6576179,3011.655208
2/25/17 4:00,-6,12.8,40,10.42494128,12.8,0,0,2262.99759
2/25/17 4:15,-6,12.8,40,10.30768627,12.8,0,0,2262.99759
2/25/17 4:30,-6,12.8,40,10.19130786,12.8,0,0,2262.99759
2/25/17 4:45,-6,12.8,40,10.09772697,12.8,0,0,2262.99759
2/25/17 5:00,-6,12.8,40,10.01538093,12.8,0,0,2262.99759
2/25/17 5:15,-6,12.8,40,9.938379356,12.8,0,0,2262.99759
2/25/17 5:30,-6,12.8,40,9.863441207,12.8,0,0,2262.99759
2/25/17 5:45,-6,12.8,40,9.790871052,12.8,0,7701.206485,9964.204074
2/25/17 6:00,-6,12.8,40,10.8976238,12.8,0,8562.744035,10825.74162
2/25/17 6:15,-6.05,12.8,40,11.41869704,12.8,0,8046.503764,10319.50135
2/25/17 6:30,-6.1,12.8,40,11.71767882,12.8,0,6193.093926,8476.091515
2/25/17 6:45,-6.15,12.8,40,11.70395535,12.8,0,6158.169986,8451.167575
2/25/17 7:00,-6.2,12.8,40,11.76581879,12.8,0,7293.201307,9596.198896
2/25/17 7:15,-6.15,21.1,23.9,11.93428347,12.8,0,8002.971775,10295.96936
2/25/17 7:30,-6.1,21.1,23.9,12.15029481,12.8,0,6982.606803,9265.604393
2/25/17 7:45,-6.05,21.1,23.9,12.22946008,12.8,0,6981.308954,9254.306544
2/25/17 8:00,-6,21.1,23.9,12.59235554,12.8,0,6994.380034,9257.377624
2/25/17 8:15,-5.75,21.1,23.9,13.10511507,22.5,1,9389.696374,12853.8131
2/25/17 8:30,-5.5,21.1,23.9,14.9999431,22.5,1,9225.681727,12639.79846
2/25/17 8:45,-5.25,21.1,23.9,16.43179338,22.5,1,9171.431963,12535.54869
2/25/17 9:00,-5,21.1,23.9,17.47909482,22.5,1,7736.887207,11051.00394
2/25/17 9:15,-4.5,21.1,23.9,18.06396925,22.5,1,8997.49532,12211.61205
2/25/17 9:30,-4,21.1,23.9,19.01914127,22.5,1,9389.696374,12503.8131
2/25/17 9:45,-3.5,21.1,23.9,19.83953603,22.5,1,9267.847937,12281.96467
2/25/17 10:00,-3,21.1,23.9,20.63547782,22.5,1,9389.696374,12318.87449
2/25/17 10:15,-2.75,21.1,23.9,21.35368646,22.5,1,9389.696374,12443.46977
2/25/17 10:30,-2.5,21.1,23.9,21.89860495,22.5,1,9389.696374,12488.28278
2/25/17 10:45,-2.25,21.1,23.9,22.50638491,22.5,1,8470.912889,11519.49929
2/25/17 11:00,-2,21.1,23.9,22.8160246,22.5,1,0,2870.464025
2/25/17 11:15,-1.25,21.1,23.9,22.18265059,22.5,1,0,2701.473638
2/25/17 11:30,-0.5,21.1,23.9,22.13928858,22.5,1,5359.412256,8057.998662
2/25/17 11:45,0.25,21.1,23.9,22.98031471,22.5,1,3808.300651,6356.887056
2/25/17 12:00,1,21.1,23.9,23.21444575,22.5,1,0,2358.118457
2/25/17 12:15,1.25,21.1,23.9,23.04897532,22.5,1,0,2281.466466
2/25/17 12:30,1.5,21.1,23.9,23.16155408,22.5,1,0,2216.780783
2/25/17 12:45,1.75,21.1,23.9,23.37313354,22.5,1,0,2132.294856
2/25/17 13:00,2,21.1,23.9,23.6103227,22.5,1,0,2074.591063
2/25/17 13:15,2.25,21.1,23.9,23.93431629,22.5,1,0,2061.688182
2/25/17 13:30,2.5,21.1,23.9,24.17965606,22.5,1,0,2058.304047
2/25/17 13:45,2.75,21.1,23.9,24.36544457,22.5,1,0,2076.806148
2/25/17 14:00,3,21.1,23.9,24.69251775,22.5,1,0,2188.552878
2/25/17 14:15,3,21.1,23.9,25.03541127,22.5,1,0,2351.183133
2/25/17 14:30,3,21.1,23.9,25.35879916,22.5,1,0,2494.605514
2/25/17 14:45,3,21.1,23.9,25.68397728,22.5,1,0,2584.771436
2/25/17 15:00,3,21.1,23.9,25.93916381,22.5,1,0,2584.771436
2/25/17 15:15,3,21.1,23.9,26.10562906,22.5,1,0,2584.771436
2/25/17 15:30,3,21.1,23.9,26.30496791,22.5,1,0,2584.771436
2/25/17 15:45,3,21.1,23.9,26.50312812,22.5,1,0,2584.771436
2/25/17 16:00,3,21.1,23.9,26.65064642,22.5,1,0,2584.771436
2/25/17 16:15,3,21.1,23.9,26.75434684,22.5,1,0,2584.771436
2/25/17 16:30,3,21.1,23.9,26.80698801,22.5,1,0,2584.771436
2/25/17 16:45,3,21.1,23.9,26.81595507,22.5,1,0,2584.771436
2/25/17 17:00,3,21.1,23.9,26.68963295,22.5,1,0,2584.771436
2/25/17 17:15,2.75,21.1,23.9,26.36226044,22.5,1,0,2584.771436
2/25/17 17:30,2.5,21.1,23.9,25.98465305,22.5,1,0,2584.771436
2/25/17 17:45,2.25,21.1,23.9,25.53652589,22.5,1,0,2493.689856
2/25/17 18:00,2,21.1,23.9,25.08932005,22.5,1,0,2118.662187
2/25/17 18:15,1.75,12.8,40,24.12411285,12.8,0,0,712.9975896
2/25/17 18:30,1.5,12.8,40,22.79241937,12.8,0,1541.04791,2304.0455
2/25/17 18:45,1.25,12.8,40,21.93676458,12.8,0,741.2972986,1554.294888
2/25/17 19:00,1,12.8,40,21.00798782,12.8,0,397.4572803,1260.45487
2/25/17 19:15,1,12.8,40,19.96160097,12.8,0,0,862.9975896
2/25/17 19:30,1,12.8,40,19.31680026,12.8,0,0,862.9975896
2/25/17 19:45,1,12.8,40,18.75080735,12.8,0,0,862.9975896
2/25/17 20:00,1,12.8,40,18.30906544,12.8,0,506.0783532,1369.075943
2/25/17 20:15,0.75,12.8,40,17.95446506,12.8,0,0,912.9975896
2/25/17 20:30,0.5,12.8,40,17.51001858,12.8,0,261.4027208,1224.40031
2/25/17 20:45,0.25,12.8,40,17.14365977,12.8,0,0,1012.99759
2/25/17 21:00,0,12.8,40,16.75415095,12.8,0,0,1062.99759
2/25/17 21:15,-0.25,12.8,40,16.39111511,12.8,0,0,1112.99759
2/25/17 21:30,-0.5,12.8,40,16.05186056,12.8,0,0,1162.99759
2/25/17 21:45,-0.75,12.8,40,15.72686077,12.8,0,0,1212.99759
2/25/17 22:00,-1,12.8,40,15.41658316,12.8,0,0,1262.99759
2/25/17 22:15,-1,12.8,40,15.11940412,12.8,0,0,1262.99759
2/25/17 22:30,-1,12.8,40,14.85752624,12.8,0,0,1262.99759
2/25/17 22:45,-1,12.8,40,14.61887377,12.8,0,0,1262.99759
2/25/17 23:00,-1,12.8,40,14.4557987,12.8,0,0,1262.99759
2/25/17 23:15,-1.25,12.8,40,14.2814168,12.8,0,569.8159491,1882.813539
2/25/17 23:30,-1.5,12.8,40,14.15906989,12.8,0,0,1362.99759
2/25/17 23:45,-1.75,12.8,40,13.95524204,12.8,0,0,1412.99759
2/26/17 0:00,-2,12.8,40,13.75302081,12.8,0,0,1462.99759
2/26/17 0:15,-2,12.8,40,13.57190335,12.8,0,0,1462.99759
2/26/17 0:30,-2,12.8,40,13.40330637,12.8,0,0,1462.99759
2/26/17 0:45,-2,12.8,40,13.24706165,12.8,0,0,1462.99759
2/26/17 1:00,-2,12.8,40,13.095903,12.8,0,0,1462.99759
2/26/17 1:15,-2,12.8,40,12.9545745,12.8,0,0,1462.99759
2/26/17 1:30,-2,12.8,40,12.81844788,12.8,0,0,1462.99759
2/26/17 1:45,-2,12.8,40,12.69375956,12.8,0,0,1462.99759
2/26/17 2:00,-2,12.8,40,12.57958235,12.8,0,0,1462.99759
2/26/17 2:15,-2.25,12.8,40,12.47140978,12.8,0,0,1512.99759
2/26/17 2:30,-2.5,12.8,40,12.35456688,12.8,0,0,1562.99759
2/26/17 2:45,-2.75,12.8,40,12.23227885,12.8,0,0,1612.99759
2/26/17 3:00,-3,12.8,40,12.10840507,12.8,0,0,1662.99759
2/26/17 3:15,-3,12.8,40,11.98435364,12.8,0,0,1662.99759
2/26/17 3:30,-3,12.8,40,11.87475115,12.8,0,0,1662.99759
2/26/17 3:45,-3,12.8,40,11.77650116,12.8,0,0,1662.99759
2/26/17 4:00,-3,12.8,40,11.68508888,12.8,0,0,1662.99759
2/26/17 4:15,-3.25,12.8,40,11.59921738,12.8,0,0,1712.99759
2/26/17 4:30,-3.5,12.8,40,11.50262448,12.8,0,329.7763863,2092.773976
2/26/17 4:45,-3.75,12.8,40,11.43343497,12.8,0,0,1812.99759
2/26/17 5:00,-4,12.8,40,11.31755383,12.8,0,0,1862.99759
2/26/17 5:15,-3.75,12.8,40,11.1960572,12.8,0,0,1812.99759
2/26/17 5:30,-3.5,12.8,40,11.11077905,12.8,0,0,1762.99759
2/26/17 5:45,-3.25,12.8,40,11.05145613,12.8,0,8211.99346,9924.99105
2/26/17 6:00,-3,12.8,40,12.2773524,12.8,0,7390.297378,9053.294967
2/26/17 6:15,-3.25,12.8,40,12.66168885,12.8,0,6485.951398,8198.948988
2/26/17 6:30,-3.5,12.8,40,12.79482484,12.8,0,9389.696374,11152.69396
2/26/17 6:45,-3.75,12.8,40,13.2973841,12.8,0,7021.760781,8834.75837
2/26/17 7:00,-4,12.8,40,13.36199099,12.8,0,6987.272898,8850.270488
2/26/17 7:15,-4,21.1,23.9,13.39751243,12.8,0,9368.025648,11231.02324
2/26/17 7:30,-4,21.1,23.9,13.67848498,12.8,0,5685.750616,7548.748206
2/26/17 7:45,-4,21.1,23.9,13.58458409,12.8,0,6537.690584,8400.688173
2/26/17 8:00,-4,21.1,23.9,13.8285675,12.8,0,7044.460808,8907.458398
2/26/17 8:15,-3.75,21.1,23.9,14.34187082,22.5,1,9389.696374,12453.8131
2/26/17 8:30,-3.5,21.1,23.9,16.22393926,22.5,1,9389.696374,12403.8131
2/26/17 8:45,-3.25,21.1,23.9,17.65941335,22.5,1,9389.696374,12353.8131
2/26/17 9:00,-3,21.1,23.9,18.62862526,22.5,1,9389.696374,12303.8131
2/26/17 9:15,-2.75,21.1,23.9,19.34310198,22.5,1,9223.948483,12088.06521
2/26/17 9:30,-2.5,21.1,23.9,19.96506355,22.5,1,9389.696374,12203.8131
2/26/17 9:45,-2.25,21.1,23.9,20.60924205,22.5,1,9389.696374,12153.8131
2/26/17 10:00,-2,21.1,23.9,21.1006658,22.5,1,9389.696374,12103.8131
2/26/17 10:15,-1.6,21.1,23.9,21.72011653,22.5,1,9389.696374,12023.8131
2/26/17 10:30,-1.2,21.1,23.9,22.3034337,22.5,1,9389.696374,12026.23502
2/26/17 10:45,-0.8,21.1,23.9,22.80537362,22.5,1,1082.033583,3556.150313
2/26/17 11:00,-0.4,21.1,23.9,22.1541339,22.5,1,0,2394.11673
2/26/17 11:15,-0.05,21.1,23.9,22.01336026,22.5,1,2702.623788,5026.740518
2/26/17 11:30,0.3,21.1,23.9,22.46152766,22.5,1,7663.895859,10202.48226
2/26/17 11:45,0.65,21.1,23.9,23.29512463,22.5,1,0,2220.334981
2/26/17 12:00,1,21.1,23.9,22.88586929,22.5,1,0,2154.607923
2/26/17 12:15,1.1,21.1,23.9,22.84069823,22.5,1,0,2134.69631
2/26/17 12:30,1.2,21.1,23.9,22.9586045,22.5,1,0,2106.098141
2/26/17 12:45,1.3,21.1,23.9,23.10419889,22.5,1,0,2075.740643
2/26/17 13:00,1.4,21.1,23.9,23.25800576,22.5,1,0,2045.054983
2/26/17 13:15,1.55,21.1,23.9,23.4222839,22.5,1,0,2007.281835
2/26/17 13:30,1.7,21.1,23.9,23.59952789,22.5,1,0,1974.11673
2/26/17 13:45,1.85,21.1,23.9,23.78503217,22.5,1,0,1944.11673
2/26/17 14:00,2,21.1,23.9,23.96616428,22.5,1,0,1914.11673
2/26/17 14:15,2.25,21.1,23.9,24.14596031,22.5,1,0,1932.372241
2/26/17 14:30,2.5,21.1,23.9,24.33271055,22.5,1,0,1986.54586
2/26/17 14:45,2.75,21.1,23.9,24.5237886,22.5,1,0,2089.006727
2/26/17 15:00,3,21.1,23.9,24.72275859,22.5,1,0,2215.021296
2/26/17 15:15,3,21.1,23.9,24.92395638,22.5,1,0,2404.135664
2/26/17 15:30,3,21.1,23.9,25.14912403,22.5,1,0,2486.98611
2/26/17 15:45,3,21.1,23.9,25.34382383,22.5,1,0,2511.333489
2/26/17 16:00,3,21.1,23.9,25.45381071,22.5,1,0,2532.878991
2/26/17 16:15,3,21.1,23.9,25.50915796,22.5,1,0,2544.022732
2/26/17 16:30,3,21.1,23.9,25.53148417,22.5,1,0,2544.206179
2/26/17 16:45,3,21.1,23.9,25.52380227,22.5,1,0,2524.375578
2/26/17 17:00,3,21.1,23.9,25.46873907,22.5,1,0,2489.475539
2/26/17 17:15,2.75,21.1,23.9,25.36748699,22.5,1,0,2421.151397
2/26/17 17:30,2.5,21.1,23.9,25.21536754,22.5,1,0,2300.512417
2/26/17 17:45,2.25,21.1,23.9,25.02111557,22.5,1,0,2231.018855
2/26/17 18:00,2,21.1,23.9,24.66006023,22.5,1,0,1921.804353
2/26/17 18:15,1.75,12.8,40,23.74320562,12.8,0,0,712.9975896
2/26/17 18:30,1.5,12.8,40,22.42212638,12.8,0,525.2869168,1288.284506
2/26/17 18:45,1.25,12.8,40,21.40952291,12.8,0,1788.20182,2601.19941
2/26/17 19:00,1,12.8,40,20.65083188,12.8,0,378.6728974,1241.670487
2/26/17 19:15,1,12.8,40,19.70656584,12.8,0,0,862.9975896
2/26/17 19:30,1,12.8,40,19.0968655,12.8,0,1050.068706,1913.066295
2/26/17 19:45,1,12.8,40,18.73789082,12.8,0,0,862.9975896
2/26/17 20:00,1,12.8,40,18.21771112,12.8,0,526.7081544,1389.705744
2/26/17 20:15,1,12.8,40,17.85061837,12.8,0,0,862.9975896
2/26/17 20:30,1,12.8,40,17.42128945,12.8,0,0,862.9975896
2/26/17 20:45,1,12.8,40,17.04042224,12.8,0,0,862.9975896
2/26/17 21:00,1,12.8,40,16.70547323,12.8,0,0,862.9975896
2/26/17 21:15,1,12.8,40,16.39632038,12.8,0,0,862.9975896
2/26/17 21:30,1,12.8,40,16.11122118,12.8,0,0,862.9975896
2/26/17 21:45,1,12.8,40,15.84725542,12.8,0,0,862.9975896
2/26/17 22:00,1,12.8,40,15.60191578,12.8,0,0,862.9975896
2/26/17 22:15,0.75,12.8,40,15.43228453,12.8,0,0,912.9975896
2/26/17 22:30,0.5,12.8,40,15.23804672,12.8,0,0,962.9975896
2/26/17 22:45,0.25,12.8,40,15.03898747,12.8,0,0,1012.99759
2/26/17 23:00,0,12.8,40,14.8370891,12.8,0,0,1062.99759
2/26/17 23:15,0.25,12.8,40,14.63946556,12.8,0,0,1012.99759
2/26/17 23:30,0.5,12.8,40,14.46799833,12.8,0,0,962.9975896
2/26/17 23:45,0.75,12.8,40,14.31788611,12.8,0,0,912.9975896
2/27/17 0:00,1,12.8,40,14.18284123,12.8,0,0,862.9975896
2/27/17 0:15,0.75,12.8,40,14.07045857,12.8,0,0,912.9975896
2/27/17 0:30,0.5,12.8,40,13.95000305,12.8,0,0,962.9975896
2/27/17 0:45,0.25,12.8,40,13.82211695,12.8,0,0,1012.99759
2/27/17 1:00,0,12.8,40,13.69489055,12.8,0,0,1062.99759
2/27/17 1:15,-0.25,12.8,40,13.56968006,12.8,0,0,1112.99759
2/27/17 1:30,-0.5,12.8,40,13.4412544,12.8,0,0,1162.99759
2/27/17 1:45,-0.75,12.8,40,13.31083189,12.8,0,0,1212.99759
2/27/17 2:00,-1,12.8,40,13.17957168,12.8,0,0,1262.99759
2/27/17 2:15,-1,12.8,40,13.04826305,12.8,0,0,1262.99759
2/27/17 2:30,-1,12.8,40,12.93148204,12.8,0,0,1262.99759
2/27/17 2:45,-1,12.8,40,12.82607019,12.8,0,0,1262.99759
2/27/17 3:00,-1,12.8,40,12.72747646,12.8,0,0,1262.99759
2/27/17 3:15,-1.25,12.8,40,12.63474591,12.8,0,0,1312.99759
2/27/17 3:30,-1.5,12.8,40,12.53430809,12.8,0,0,1362.99759
2/27/17 3:45,-1.75,12.8,40,12.42804711,12.8,0,0,1412.99759
2/27/17 4:00,-2,12.8,40,12.31965678,12.8,0,0,1462.99759
2/27/17 4:15,-2,12.8,40,12.21062714,12.8,0,0,1462.99759
2/27/17 4:30,-2,12.8,40,12.11280651,12.8,0,0,1462.99759
2/27/17 4:45,-2,12.8,40,12.02368566,12.8,0,0,1462.99759
2/27/17 5:00,-2,12.8,40,11.9396607,12.8,0,0,1462.99759
2/27/17 5:15,-2.25,12.8,40,11.85971647,12.8,0,0,1512.99759
2/27/17 5:30,-2.5,12.8,40,11.7732376,12.8,0,0,1562.99759
2/27/17 5:45,-2.75,12.8,40,11.68186145,12.8,0,8440.854936,10053.85253
2/27/17 6:00,-3,12.8,40,12.88341487,12.8,0,7398.80709,9061.80468
2/27/17 6:15,-3,12.8,40,13.191367,12.8,0,7009.64577,8672.643359
2/27/17 6:30,-3,12.8,40,13.36185629,12.8,0,8756.364339,10419.36193
2/27/17 6:45,-3,12.8,40,13.74809918,12.8,0,7099.711813,8762.709402
2/27/17 7:00,-3,12.8,40,13.83204478,12.8,0,7659.536974,9322.534563
2/27/17 7:15,-2.75,21.1,23.9,13.94948788,12.8,0,8615.874369,10228.87196
2/27/17 7:30,-2.5,21.1,23.9,14.16709422,12.8,0,8460.825149,10023.82274
2/27/17 7:45,-2.25,21.1,23.9,14.34944223,12.8,0,6606.452789,8119.450378
2/27/17 8:00,-2,21.1,23.9,14.61381084,12.8,0,6576.917685,8039.915275
2/27/17 8:15,-1.75,21.1,23.9,15.10713322,22.5,1,8492.664251,11156.78098
2/27/17 8:30,-1.5,21.1,23.9,16.8932494,22.5,1,8948.287302,11562.40403
2/27/17 8:45,-1.25,21.1,23.9,18.45119034,22.5,1,9382.929463,11947.04619
2/27/17 9:00,-1,21.1,23.9,19.69698078,22.5,1,9389.696374,11903.8131
2/27/17 9:15,-0.5,21.1,23.9,20.66660892,22.5,1,9389.696374,11906.20753
2/27/17 9:30,0,21.1,23.9,21.31547401,22.5,1,9198.542887,11789.15961
2/27/17 9:45,0.5,21.1,23.9,21.90633126,22.5,1,8747.597435,11246.18384
2/27/17 10:00,1,21.1,23.9,22.51017641,22.5,1,6306.750465,8705.33687
2/27/17 10:15,1.5,21.1,23.9,22.70381104,22.5,1,0,2298.586406
2/27/17 10:30,2,21.1,23.9,22.28254438,22.5,1,0,2198.586406
2/27/17 10:45,2.5,21.1,23.9,22.33103367,22.5,1,901.1178308,3099.704236
2/27/17 11:00,3,21.1,23.9,22.59436375,22.5,1,0,2198.586406
2/27/17 11:15,3.75,21.1,23.9,22.76836344,22.5,1,0,2198.586406
2/27/17 11:30,4.5,21.1,23.9,22.99459589,22.5,1,0,181.8983897
2/27/17 11:45,5.25,21.1,23.9,23.0887241,22.5,1,0,181.8983897
2/27/17 12:00,6,21.1,23.9,23.2251418,22.5,1,0,181.8983897
2/27/17 12:15,6.25,21.1,23.9,23.43988689,22.5,1,0,181.8983897
2/27/17 12:30,6.5,21.1,23.9,23.67676522,22.5,1,0,181.8983897
2/27/17 12:45,6.75,21.1,23.9,23.88392706,22.5,1,0,181.8983897
2/27/17 13:00,7,21.1,23.9,23.90013619,22.5,1,0,181.8983897
2/27/17 13:15,7.25,21.1,23.9,23.90184357,22.5,1,0,181.8983897
2/27/17 13:30,7.5,21.1,23.9,23.90209521,22.5,1,0,181.8983897
2/27/17 13:45,7.75,21.1,23.9,23.90212667,22.5,1,0,181.8983897
2/27/17 14:00,8,21.1,23.9,23.90209897,22.5,1,0,181.8983897
2/27/17 14:15,8,21.1,23.9,23.90206637,22.5,1,0,181.8983897
2/27/17 14:30,8,21.1,23.9,23.90210766,22.5,1,0,181.8983897
2/27/17 14:45,8,21.1,23.9,23.90215518,22.5,1,0,181.8983897
2/27/17 15:00,8,21.1,23.9,23.90216883,22.5,1,0,181.8983897
2/27/17 15:15,8.25,21.1,23.9,23.90216028,22.5,1,0,191.71955
2/27/17 15:30,8.5,21.1,23.9,23.90219822,22.5,1,0,209.3071509
2/27/17 15:45,8.75,21.1,23.9,23.90224393,22.5,1,0,222.2177122
2/27/17 16:00,9,21.1,23.9,23.90226011,22.5,1,0,233.8077755
2/27/17 16:15,8.75,21.1,23.9,23.90227571,22.5,1,0,227.3263586
2/27/17 16:30,8.5,21.1,23.9,23.90221215,22.5,1,0,220.253192
2/27/17 16:45,8.25,21.1,23.9,23.90213486,22.5,1,0,198.1295481
2/27/17 17:00,8,21.1,23.9,23.90197315,22.5,1,0,181.8983897
2/27/17 17:15,7.5,21.1,23.9,23.89146481,22.5,1,0,181.8983897
2/27/17 17:30,7,21.1,23.9,23.86144486,22.5,1,0,181.8983897
2/27/17 17:45,6.5,21.1,23.9,23.81531818,22.5,1,0,181.8983897
2/27/17 18:00,6,21.1,23.9,23.75743877,22.5,1,0,181.8983897
2/27/17 18:15,6,12.8,40,23.26524276,12.8,0,0,181.8983897
2/27/17 18:30,6,12.8,40,21.28002361,12.8,0,0,181.8983897
2/27/17 18:45,6,12.8,40,20.07427239,12.8,0,0,181.8983897
2/27/17 19:00,6,12.8,40,19.31442065,12.8,0,0,181.8983897
2/27/17 19:15,6,12.8,40,18.64677969,12.8,0,0,181.8983897
2/27/17 19:30,6,12.8,40,18.06673393,12.8,0,0,181.8983897
2/27/17 19:45,6,12.8,40,17.61318256,12.8,0,0,181.8983897
2/27/17 20:00,6,12.8,40,17.17268761,12.8,0,0,181.8983897
2/27/17 20:15,5.5,12.8,40,16.81126521,12.8,0,0,181.8983897
2/27/17 20:30,5,12.8,40,16.51275741,12.8,0,0,181.8983897
2/27/17 20:45,4.5,12.8,40,16.24579937,12.8,0,0,181.8983897
2/27/17 21:00,4,12.8,40,15.94773714,12.8,0,0,181.8983897
2/27/17 21:15,3.75,12.8,40,15.68676773,12.8,0,0,662.9975896
2/27/17 21:30,3.5,12.8,40,16.01287653,12.8,0,137.060809,800.0583987
2/27/17 21:45,3.25,12.8,40,16.05030114,12.8,0,0,662.9975896
2/27/17 22:00,3,12.8,40,15.94189051,12.8,0,0,662.9975896
2/27/17 22:15,3,12.8,40,15.84921117,12.8,0,0,662.9975896
2/27/17 22:30,3,12.8,40,15.74989026,12.8,0,0,662.9975896
2/27/17 22:45,3,12.8,40,15.63936691,12.8,0,0,662.9975896
2/27/17 23:00,3,12.8,40,15.52199204,12.8,0,0,662.9975896
2/27/17 23:15,2.75,12.8,40,15.40255395,12.8,0,0,662.9975896
2/27/17 23:30,2.5,12.8,40,15.27109742,12.8,0,0,662.9975896
2/27/17 23:45,2.25,12.8,40,15.13138187,12.8,0,0,662.9975896
2/28/17 0:00,2,12.8,40,14.98637072,12.8,0,0,662.9975896
2/28/17 0:15,1.75,12.8,40,14.8347521,12.8,0,0,712.9975896
2/28/17 0:30,1.5,12.8,40,14.68225221,12.8,0,0,762.9975896
2/28/17 0:45,1.25,12.8,40,14.53875598,12.8,0,0,812.9975896
2/28/17 1:00,1,12.8,40,14.39411802,12.8,0,0,862.9975896
2/28/17 1:15,1,12.8,40,14.25089769,12.8,0,0,862.9975896
2/28/17 1:30,1,12.8,40,14.12114931,12.8,0,0,862.9975896
2/28/17 1:45,1,12.8,40,14.00596316,12.8,0,0,862.9975896
2/28/17 2:00,1,12.8,40,13.90020477,12.8,0,0,862.9975896
2/28/17 2:15,0.5,12.8,40,13.8004143,12.8,0,0,962.9975896
2/28/17 2:30,0,12.8,40,13.67936353,12.8,0,0,1062.99759
2/28/17 2:45,-0.5,12.8,40,13.54233671,12.8,0,0,1162.99759
2/28/17 3:00,-1,12.8,40,13.3977871,12.8,0,0,1262.99759
2/28/17 3:15,-1,12.8,40,13.24552968,12.8,0,0,1262.99759
2/28/17 3:30,-1,12.8,40,13.11344511,12.8,0,0,1262.99759
2/28/17 3:45,-1,12.8,40,12.99746803,12.8,0,0,1262.99759
2/28/17 4:00,-1,12.8,40,12.89048572,12.8,0,0,1262.99759
2/28/17 4:15,-1,12.8,40,12.78967801,12.8,0,0,1262.99759
2/28/17 4:30,-1,12.8,40,12.69815256,12.8,0,0,1262.99759
2/28/17 4:45,-1,12.8,40,12.61466977,12.8,0,0,1262.99759
2/28/17 5:00,-1,12.8,40,12.53805958,12.8,0,0,1262.99759
2/28/17 5:15,-1,12.8,40,12.46720527,12.8,0,0,1262.99759
2/28/17 5:30,-1,12.8,40,12.39732856,12.8,0,0,1262.99759
2/28/17 5:45,-1,12.8,40,12.32934903,12.8,0,6644.622435,7907.620024
2/28/17 6:00,-1,12.8,40,13.27989124,12.8,0,6322.79695,7585.794539
2/28/17 6:15,-1.5,12.8,40,13.58488493,12.8,0,6598.148682,7961.146272
2/28/17 6:30,-2,12.8,40,13.8248387,12.8,0,6672.404901,8135.402491
2/28/17 6:45,-2.5,12.8,40,13.93704074,12.8,0,6166.877782,7729.875372
2/28/17 7:00,-3,12.8,40,14.01219046,12.8,0,6443.420532,8106.418122
2/28/17 7:15,-2.75,21.1,23.9,14.07455436,12.8,0,7590.090608,9203.088197
2/28/17 7:30,-2.5,21.1,23.9,14.6590889,12.8,0,7711.782633,9274.780223
2/28/17 7:45,-2.25,21.1,23.9,15.11314691,12.8,0,6592.726766,8105.724356
2/28/17 8:00,-2,21.1,23.9,15.43715719,12.8,0,7487.499831,8950.497421
2/28/17 8:15,-1.25,21.1,23.9,16.05717934,22.5,1,9389.696374,11953.8131
2/28/17 8:30,-0.5,21.1,23.9,17.89036221,22.5,1,8880.281178,11294.39791
2/28/17 8:45,0.25,21.1,23.9,19.23507809,22.5,1,8856.085351,11120.20208
2/28/17 9:00,1,21.1,23.9,20.42655869,22.5,1,9389.696374,11591.95286
2/28/17 9:15,1.5,21.1,23.9,21.40499792,22.5,1,9389.696374,11688.28278
2/28/17 9:30,2,21.1,23.9,22.19892214,22.5,1,8494.937496,10693.5239
2/28/17 9:45,2.5,21.1,23.9,22.76173682,22.5,1,2690.206554,4888.79296
2/28/17 10:00,3,21.1,23.9,22.55446463,22.5,1,0,2198.586406
2/28/17 10:15,3.5,21.1,23.9,22.45366478,22.5,1,0,2198.586406
2/28/17 10:30,4,21.1,23.9,22.58577907,22.5,1,0,1713.057806
2/28/17 10:45,4.5,21.1,23.9,22.71399452,22.5,1,0,181.8983897
2/28/17 11:00,5,21.1,23.9,22.86048649,22.5,1,0,181.8983897
2/28/17 11:15,5.75,21.1,23.9,23.05070047,22.5,1,0,181.8983897
2/28/17 11:30,6.5,21.1,23.9,23.26567439,22.5,1,0,181.8983897
2/28/17 11:45,7.25,21.1,23.9,23.50523557,22.5,1,0,181.8983897
2/28/17 12:00,8,21.1,23.9,23.80944167,22.5,1,0,181.8983897
2/28/17 12:15,8.25,21.1,23.9,23.90096842,22.5,1,0,181.8983897
2/28/17 12:30,8.5,21.1,23.9,23.90176769,22.5,1,0,181.8983897
2/28/17 12:45,8.75,21.1,23.9,23.90190984,22.5,1,0,181.8983897
2/28/17 13:00,9,21.1,23.9,23.90195293,22.5,1,0,181.8983897
2/28/17 13:15,9.5,21.1,23.9,23.90264019,22.5,1,0,181.8983897
2/28/17 13:30,10,21.1,23.9,23.90300568,22.5,1,0,202.4999029
2/28/17 13:45,10.5,21.1,23.9,23.90326562,22.5,1,0,227.568853
2/28/17 14:00,11,21.1,23.9,23.90347744,22.5,1,0,256.6281591
2/28/17 14:15,11.25,21.1,23.9,23.90367097,22.5,1,0,278.585517
2/28/17 14:30,11.5,21.1,23.9,23.90349245,22.5,1,0,304.5577463
2/28/17 14:45,11.75,21.1,23.9,23.90332405,22.5,1,0,331.0500301
2/28/17 15:00,12,21.1,23.9,23.90324051,22.5,1,0,359.9875163
2/28/17 15:15,12,21.1,23.9,23.90323752,22.5,1,0,374.4300689
2/28/17 15:30,12,21.1,23.9,23.90319574,22.5,1,0,389.4817873
2/28/17 15:45,12,21.1,23.9,23.90315482,22.5,1,0,395.5717611
2/28/17 16:00,12,21.1,23.9,23.90308868,22.5,1,0,397.6323827
2/28/17 16:15,12,21.1,23.9,23.90303176,22.5,1,0,394.2956158
2/28/17 16:30,12,21.1,23.9,23.90321505,22.5,1,0,386.4290738
2/28/17 16:45,12,21.1,23.9,23.90334825,22.5,1,0,356.5059569
2/28/17 17:00,12,21.1,23.9,23.90329103,22.5,1,0,319.979526
2/28/17 17:15,11.75,21.1,23.9,23.90315878,22.5,1,0,268.9195128
2/28/17 17:30,11.5,21.1,23.9,23.90284201,22.5,1,0,221.5890304
2/28/17 17:45,11.25,21.1,23.9,23.90257776,22.5,1,0,181.8983897
2/28/17 18:00,11,21.1,23.9,23.90231257,22.5,1,0,181.8983897
2/28/17 18:15,11,12.8,40,23.88019422,12.8,0,0,181.8983897
2/28/17 18:30,11,12.8,40,22.42729358,12.8,0,0,181.8983897
2/28/17 18:45,11,12.8,40,21.43998997,12.8,0,0,181.8983897
2/28/17 19:00,11,12.8,40,20.68718152,12.8,0,0,181.8983897
2/28/17 19:15,10.75,12.8,40,20.18589543,12.8,0,0,181.8983897
2/28/17 19:30,10.5,12.8,40,19.69295819,12.8,0,0,181.8983897
2/28/17 19:45,10.25,12.8,40,19.29997256,12.8,0,0,181.8983897
2/28/17 20:00,10,12.8,40,18.88468513,12.8,0,0,181.8983897
2/28/17 20:15,9.75,12.8,40,18.51214997,12.8,0,0,181.8983897
2/28/17 20:30,9.5,12.8,40,18.16624782,12.8,0,0,181.8983897
2/28/17 20:45,9.25,12.8,40,17.88190936,12.8,0,0,181.8983897
2/28/17 21:00,9,12.8,40,17.59180929,12.8,0,0,181.8983897
2/28/17 21:15,8.925,12.8,40,17.3057735,12.8,0,0,181.8983897
2/28/17 21:30,8.85,12.8,40,17.06426101,12.8,0,0,181.8983897
2/28/17 21:45,8.775,12.8,40,16.8522896,12.8,0,0,181.8983897
2/28/17 22:00,8.7,12.8,40,16.69763475,12.8,0,0,181.8983897
2/28/17 22:15,8.625,12.8,40,16.51440936,12.8,0,0,181.8983897
2/28/17 22:30,8.55,12.8,40,16.39901016,12.8,0,0,181.8983897
2/28/17 22:45,8.475,12.8,40,16.2664562,12.8,0,0,181.8983897
2/28/17 23:00,8.4,12.8,40,16.10779041,12.8,0,0,181.8983897
2/28/17 23:15,8.325,12.8,40,16.00511098,12.8,0,0,181.8983897
2/28/17 23:30,8.25,12.8,40,15.87915439,12.8,0,0,181.8983897
2/28/17 23:45,8.175,12.8,40,15.77077277,12.8,0,0,181.8983897
3/1/17 0:00,8.1,12.8,40,15.66930247,12.8,0,0,181.8983897
3/1/17 0:15,8.05,12.8,40,15.57207089,12.8,0,0,181.8983897
3/1/17 0:30,8,12.8,40,15.48213172,12.8,0,0,181.8983897
3/1/17 0:45,7.95,12.8,40,15.39957266,12.8,0,0,181.8983897
3/1/17 1:00,7.9,12.8,40,15.32401209,12.8,0,0,181.8983897
3/1/17 1:15,7.825,12.8,40,15.25732455,12.8,0,0,181.8983897
3/1/17 1:30,7.75,12.8,40,15.18797792,12.8,0,0,181.8983897
3/1/17 1:45,7.675,12.8,40,15.11922868,12.8,0,0,181.8983897
3/1/17 2:00,7.6,12.8,40,15.05262284,12.8,0,0,181.8983897
3/1/17 2:15,7.525,12.8,40,14.98782008,12.8,0,0,181.8983897
3/1/17 2:30,7.45,12.8,40,14.92517779,12.8,0,0,181.8983897
3/1/17 2:45,7.375,12.8,40,14.86419827,12.8,0,0,181.8983897
3/1/17 3:00,7.3,12.8,40,14.80450801,12.8,0,0,181.8983897
3/1/17 3:15,7.225,12.8,40,14.74594826,12.8,0,0,181.8983897
3/1/17 3:30,7.15,12.8,40,14.68848945,12.8,0,0,181.8983897
3/1/17 3:45,7.075,12.8,40,14.63209234,12.8,0,0,181.8983897
3/1/17 4:00,7,12.8,40,14.5774384,12.8,0,0,181.8983897
3/1/17 4:15,7.5,12.8,40,14.52406911,12.8,0,0,181.8983897
3/1/17 4:30,8,12.8,40,14.51445821,12.8,0,0,181.8983897
3/1/17 4:45,8.5,12.8,40,14.54496894,12.8,0,0,181.8983897
3/1/17 5:00,9,12.8,40,14.59658605,12.8,0,0,181.8983897
3/1/17 5:15,9,12.8,40,14.66026837,12.8,0,0,181.8983897
3/1/17 5:30,9,12.8,40,14.7029981,12.8,0,0,181.8983897
3/1/17 5:45,9,12.8,40,14.72935419,12.8,0,0,181.8983897
3/1/17 6:00,9,12.8,40,14.75072291,12.8,0,0,605.0282362
3/1/17 6:15,9.5,12.8,40,14.90738117,12.8,0,7012.426346,7675.423935
3/1/17 6:30,10,12.8,40,16.15234814,12.8,0,7291.436676,7954.434265
3/1/17 6:45,10.5,12.8,40,16.74346388,12.8,0,8251.797217,8914.794807
3/1/17 7:00,11,12.8,40,17.37046235,12.8,0,7920.9026,8583.90019
3/1/17 7:15,10.75,21.1,23.9,17.8101662,12.8,0,7414.679331,8077.676921
3/1/17 7:30,10.5,21.1,23.9,18.17570196,12.8,0,7436.632986,8099.630576
3/1/17 7:45,10.25,21.1,23.9,18.49660583,12.8,0,7721.197099,8384.194689
3/1/17 8:00,10,21.1,23.9,18.78227521,12.8,0,7405.862813,8068.860403
3/1/17 8:15,9.5,21.1,23.9,18.93911472,22.5,1,9389.696374,11303.8131
3/1/17 8:30,9,21.1,23.9,20.72871074,22.5,1,9389.696374,11303.8131
3/1/17 8:45,8.5,21.1,23.9,21.63398681,22.5,1,9389.696374,11303.8131
3/1/17 9:00,8,21.1,23.9,22.30397196,22.5,1,9389.696374,11303.8131
3/1/17 9:15,7.75,21.1,23.9,22.85925758,22.5,1,0,1661.643715
3/1/17 9:30,7.5,21.1,23.9,21.56088871,22.5,1,0,181.8983897
3/1/17 9:45,7.25,21.1,23.9,21.16494334,22.5,1,0,192.1789746
3/1/17 10:00,7,21.1,23.9,20.90826503,22.5,1,0,1013.719348
3/1/17 10:15,7.25,21.1,23.9,20.84846935,22.5,1,8214.326013,10128.44274
3/1/17 10:30,7.5,21.1,23.9,22.27864804,22.5,1,9389.696374,11303.8131
3/1/17 10:45,7.75,21.1,23.9,23.2284474,22.5,1,0,1288.575593
3/1/17 11:00,8,21.1,23.9,22.40239175,22.5,1,0,181.8983897
3/1/17 11:15,8.25,21.1,23.9,22.04536607,22.5,1,0,181.8983897
3/1/17 11:30,8.5,21.1,23.9,21.93606405,22.5,1,0,181.8983897
3/1/17 11:45,8.75,21.1,23.9,21.8887597,22.5,1,0,181.8983897
3/1/17 12:00,9,21.1,23.9,21.90810623,22.5,1,0,181.8983897
3/1/17 12:15,9.5,21.1,23.9,21.95076098,22.5,1,0,181.8983897
3/1/17 12:30,10,21.1,23.9,21.90645909,22.5,1,0,181.8983897
3/1/17 12:45,10.5,21.1,23.9,21.91096851,22.5,1,0,181.8983897
3/1/17 13:00,11,21.1,23.9,22.31794877,22.5,1,0,181.8983897
3/1/17 13:15,11.5,21.1,23.9,22.98182686,22.5,1,0,181.8983897
3/1/17 13:30,12,21.1,23.9,23.72735699,22.5,1,0,181.8983897
3/1/17 13:45,12.5,21.1,23.9,23.90039988,22.5,1,0,181.8983897
3/1/17 14:00,13,21.1,23.9,23.90261423,22.5,1,0,181.8983897
3/1/17 14:15,13.25,21.1,23.9,23.90279673,22.5,1,0,181.8983897
3/1/17 14:30,13.5,21.1,23.9,23.90281418,22.5,1,0,181.8983897
3/1/17 14:45,13.75,21.1,23.9,23.90244771,22.5,1,0,181.8983897
3/1/17 15:00,14,21.1,23.9,23.9029469,22.5,1,0,181.8983897
3/1/17 15:15,14,21.1,23.9,23.90362627,22.5,1,0,181.8983897
3/1/17 15:30,14,21.1,23.9,23.90492299,22.5,1,0,181.8983897
3/1/17 15:45,14,21.1,23.9,23.90604456,22.5,1,0,181.8983897
3/1/17 16:00,14,21.1,23.9,23.90656848,22.5,1,0,181.8983897
3/1/17 16:15,13.65,21.1,23.9,23.90675156,22.5,1,0,181.8983897
3/1/17 16:30,13.3,21.1,23.9,23.9053865,22.5,1,0,181.8983897
3/1/17 16:45,12.95,21.1,23.9,23.90424377,22.5,1,0,181.8983897
3/1/17 17:00,12.6,21.1,23.9,23.90381891,22.5,1,0,181.8983897
3/1/17 17:15,12.2,21.1,23.9,23.90356439,22.5,1,0,181.8983897
3/1/17 17:30,11.8,21.1,23.9,23.90190289,22.5,1,0,181.8983897
3/1/17 17:45,11.4,21.1,23.9,23.88886382,22.5,1,0,181.8983897
3/1/17 18:00,11,21.1,23.9,23.86524209,22.5,1,0,181.8983897
3/1/17 18:15,11,12.8,40,23.60411068,12.8,0,0,181.8983897
3/1/17 18:30,11,12.8,40,22.12618889,12.8,0,0,181.8983897
3/1/17 18:45,11,12.8,40,20.84059049,12.8,0,0,181.8983897
3/1/17 19:00,11,12.8,40,20.17045324,12.8,0,0,181.8983897
3/1/17 19:15,10.5,12.8,40,19.5862871,12.8,0,0,181.8983897
3/1/17 19:30,10,12.8,40,19.05737221,12.8,0,0,181.8983897
3/1/17 19:45,9.5,12.8,40,18.61544141,12.8,0,0,181.8983897
3/1/17 20:00,9,12.8,40,18.22092647,12.8,0,0,181.8983897
3/1/17 20:15,8.5,12.8,40,17.85598698,12.8,0,0,181.8983897
3/1/17 20:30,8,12.8,40,17.49986052,12.8,0,0,181.8983897
3/1/17 20:45,7.5,12.8,40,17.16546196,12.8,0,0,181.8983897
3/1/17 21:00,7,12.8,40,16.84725712,12.8,0,0,181.8983897
3/1/17 21:15,7,12.8,40,16.54083367,12.8,0,0,181.8983897
3/1/17 21:30,7,12.8,40,16.33750628,12.8,0,0,181.8983897
3/1/17 21:45,7,12.8,40,16.09185357,12.8,0,0,181.8983897
3/1/17 22:00,7,12.8,40,15.8481707,12.8,0,0,181.8983897
3/1/17 22:15,7,12.8,40,15.67740042,12.8,0,0,181.8983897
3/1/17 22:30,7,12.8,40,15.53279635,12.8,0,0,181.8983897
3/1/17 22:45,7,12.8,40,15.44398625,12.8,0,0,181.8983897
3/1/17 23:00,7,12.8,40,15.31050559,12.8,0,0,181.8983897
3/1/17 23:15,6.75,12.8,40,15.19931855,12.8,0,0,181.8983897
3/1/17 23:30,6.5,12.8,40,15.08571581,12.8,0,0,181.8983897
3/1/17 23:45,6.25,12.8,40,14.96491845,12.8,0,0,181.8983897
3/2/17 0:00,6,12.8,40,14.84013099,12.8,0,0,181.8983897
3/2/17 0:15,6,12.8,40,14.72326506,12.8,0,0,181.8983897
3/2/17 0:30,6,12.8,40,14.6133456,12.8,0,0,181.8983897
3/2/17 0:45,6,12.8,40,14.51757322,12.8,0,0,181.8983897
3/2/17 1:00,6,12.8,40,14.43374235,12.8,0,0,181.8983897
3/2/17 1:15,5.5,12.8,40,14.36046735,12.8,0,0,181.8983897
3/2/17 1:30,5,12.8,40,14.28393191,12.8,0,0,181.8983897
3/2/17 1:45,4.5,12.8,40,14.18043148,12.8,0,0,181.8983897
3/2/17 2:00,4,12.8,40,14.04993779,12.8,0,0,181.8983897
3/2/17 2:15,4,12.8,40,13.94795099,12.8,0,0,181.8983897
3/2/17 2:30,4,12.8,40,13.86390837,12.8,0,0,181.8983897
3/2/17 2:45,4,12.8,40,13.77558372,12.8,0,0,181.8983897
3/2/17 3:00,4,12.8,40,13.68013753,12.8,0,0,181.8983897
3/2/17 3:15,4,12.8,40,13.57323893,12.8,0,0,181.8983897
3/2/17 3:30,4,12.8,40,13.46563673,12.8,0,0,181.8983897
3/2/17 3:45,4,12.8,40,13.34662964,12.8,0,0,181.8983897
3/2/17 4:00,4,12.8,40,13.24044207,12.8,0,0,181.8983897
3/2/17 4:15,3.75,12.8,40,13.14894058,12.8,0,0,662.9975896
3/2/17 4:30,3.5,12.8,40,13.41754764,12.8,0,0,662.9975896
3/2/17 4:45,3.25,12.8,40,13.47789418,12.8,0,0,662.9975896
3/2/17 5:00,3,12.8,40,13.46679613,12.8,0,0,662.9975896
3/2/17 5:15,2.75,12.8,40,13.43198554,12.8,0,0,662.9975896
3/2/17 5:30,2.5,12.8,40,13.40047663,12.8,0,0,662.9975896
3/2/17 5:45,2.25,12.8,40,13.36505978,12.8,0,0,662.9975896
3/2/17 6:00,2,12.8,40,13.32234191,12.8,0,8654.757932,9317.755521
3/2/17 6:15,2,12.8,40,14.6224594,12.8,0,7277.170211,7940.1678
3/2/17 6:30,2,12.8,40,14.94881528,12.8,0,6123.727377,6786.724966
3/2/17 6:45,2,12.8,40,15.01799153,12.8,0,7755.197528,8418.195117
3/2/17 7:00,2,12.8,40,15.3000671,12.8,0,7081.926319,7744.923908
3/2/17 7:15,1.75,21.1,23.9,15.6558659,12.8,0,7847.304157,8560.301746
3/2/17 7:30,1.5,21.1,23.9,16.00891486,12.8,0,7053.067143,7816.064732
3/2/17 7:45,1.25,21.1,23.9,16.1603542,12.8,0,6844.480904,7657.478494
3/2/17 8:00,1,21.1,23.9,16.25234428,12.8,0,8021.91765,8884.91524
3/2/17 8:15,1.25,21.1,23.9,16.44697254,22.5,1,8343.411797,10407.52853
3/2/17 8:30,1.5,21.1,23.9,17.84864559,22.5,1,9389.696374,11403.8131
3/2/17 8:45,1.75,21.1,23.9,19.06807722,22.5,1,9389.696374,11353.8131
3/2/17 9:00,2,21.1,23.9,19.89426935,22.5,1,9389.696374,11303.8131
3/2/17 9:15,1.75,21.1,23.9,20.51541207,22.5,1,9389.696374,11353.8131
3/2/17 9:30,1.5,21.1,23.9,21.02218798,22.5,1,9389.696374,11403.8131
3/2/17 9:45,1.25,21.1,23.9,21.37779563,22.5,1,9389.696374,11453.8131
3/2/17 10:00,1,21.1,23.9,21.7116773,22.5,1,432.3133557,2546.430086
3/2/17 10:15,1.25,21.1,23.9,20.7366493,22.5,1,0,2064.11673
3/2/17 10:30,1.5,21.1,23.9,20.45116103,22.5,1,9389.696374,11403.8131
3/2/17 10:45,1.75,21.1,23.9,21.74218863,22.5,1,9389.696374,11353.8131
3/2/17 11:00,2,21.1,23.9,22.29484565,22.5,1,0,1914.11673
3/2/17 11:15,2,21.1,23.9,21.35316567,22.5,1,0,1914.11673
3/2/17 11:30,2,21.1,23.9,21.12329476,22.5,1,0,1914.11673
3/2/17 11:45,2,21.1,23.9,21.01855527,22.5,1,3627.055504,5541.172234
3/2/17 12:00,2,21.1,23.9,21.43538013,22.5,1,4290.837138,6204.953868
3/2/17 12:15,2,21.1,23.9,21.6850288,22.5,1,0,1914.11673
3/2/17 12:30,2,21.1,23.9,21.38417074,22.5,1,0,1914.11673
3/2/17 12:45,2,21.1,23.9,21.23712626,22.5,1,0,1914.11673
3/2/17 13:00,2,21.1,23.9,21.18533793,22.5,1,0,1914.11673
3/2/17 13:15,2,21.1,23.9,21.1399745,22.5,1,0,1914.11673
3/2/17 13:30,2,21.1,23.9,21.10339306,22.5,1,0,1914.11673
3/2/17 13:45,2,21.1,23.9,21.07783858,22.5,1,4887.356083,6801.472813
3/2/17 14:00,2,21.1,23.9,21.72434273,22.5,1,3850.012531,5764.129261
3/2/17 14:15,2,21.1,23.9,21.83866065,22.5,1,0,1914.11673
3/2/17 14:30,2,21.1,23.9,21.44072454,22.5,1,0,1914.11673
3/2/17 14:45,2,21.1,23.9,21.32963985,22.5,1,0,1914.11673
3/2/17 15:00,2,21.1,23.9,21.31028563,22.5,1,0,1914.11673
3/2/17 15:15,2,21.1,23.9,21.30880476,22.5,1,0,1914.11673
3/2/17 15:30,2,21.1,23.9,21.29867732,22.5,1,0,1914.11673
3/2/17 15:45,2,21.1,23.9,21.29526847,22.5,1,0,1914.11673
3/2/17 16:00,2,21.1,23.9,21.28776259,22.5,1,1671.650978,3585.767708
3/2/17 16:15,1.75,21.1,23.9,21.44550651,22.5,1,1927.373449,3891.490179
3/2/17 16:30,1.5,21.1,23.9,21.53039157,22.5,1,0,2014.11673
3/2/17 16:45,1.25,21.1,23.9,21.34415256,22.5,1,0,2064.11673
3/2/17 17:00,1,21.1,23.9,21.23208713,22.5,1,0,2114.11673
3/2/17 17:15,1,21.1,23.9,21.18136589,22.5,1,2996.850537,5110.967267
3/2/17 17:30,1,21.1,23.9,21.4503007,22.5,1,0,2114.11673
3/2/17 17:45,1,21.1,23.9,21.31826802,22.5,1,0,2114.11673
3/2/17 18:00,1,21.1,23.9,21.19209808,22.5,1,0,2114.11673
3/2/17 18:15,1,12.8,40,21.08104345,12.8,0,0,862.9975896
3/2/17 18:30,1,12.8,40,19.68911263,12.8,0,351.8163275,1214.813917
3/2/17 18:45,1,12.8,40,18.86076579,12.8,0,398.1019665,1261.099556
3/2/17 19:00,1,12.8,40,18.20108158,12.8,0,0,862.9975896
3/2/17 19:15,0.75,12.8,40,17.58448071,12.8,0,0,912.9975896
3/2/17 19:30,0.5,12.8,40,17.13516937,12.8,0,519.6170866,1482.614676
3/2/17 19:45,0.25,12.8,40,16.77700623,12.8,0,820.4955334,1833.493123
3/2/17 20:00,0,12.8,40,16.46930096,12.8,0,94.85044712,1157.848037
3/2/17 20:15,0,12.8,40,16.04897557,12.8,0,0,1062.99759
3/2/17 20:30,0,12.8,40,15.69156103,12.8,0,0,1062.99759
3/2/17 20:45,0,12.8,40,15.37122191,12.8,0,0,1062.99759
3/2/17 21:00,0,12.8,40,15.09361308,12.8,0,0,1062.99759
3/2/17 21:15,0,12.8,40,14.83876714,12.8,0,0,1062.99759
3/2/17 21:30,0,12.8,40,14.66720559,12.8,0,0,1062.99759
3/2/17 21:45,0,12.8,40,14.49070597,12.8,0,410.4086814,1473.406271
3/2/17 22:00,0,12.8,40,14.36984698,12.8,0,0,1062.99759
3/2/17 22:15,-0.25,12.8,40,14.2018467,12.8,0,0,1112.99759
3/2/17 22:30,-0.5,12.8,40,14.03238141,12.8,0,0,1162.99759
3/2/17 22:45,-0.75,12.8,40,13.87607695,12.8,0,0,1212.99759
3/2/17 23:00,-1,12.8,40,13.71855456,12.8,0,577.3448836,1840.342473
3/2/17 23:15,-0.975,12.8,40,13.62668052,12.8,0,0,1257.99759
3/2/17 23:30,-0.95,12.8,40,13.46906214,12.8,0,0,1252.99759
3/2/17 23:45,-0.925,12.8,40,13.31657449,12.8,0,0,1247.99759
3/3/17 0:00,-0.9,12.8,40,13.18199926,12.8,0,0,1242.99759
3/3/17 0:15,-0.925,12.8,40,13.05911412,12.8,0,0,1247.99759
3/3/17 0:30,-0.95,12.8,40,12.94181816,12.8,0,0,1252.99759
3/3/17 0:45,-0.975,12.8,40,12.82826815,12.8,0,0,1257.99759
3/3/17 1:00,-1,12.8,40,12.71808718,12.8,0,0,1262.99759
3/3/17 1:15,-1,12.8,40,12.61181875,12.8,0,0,1262.99759
3/3/17 1:30,-1,12.8,40,12.51444661,12.8,0,1043.088143,2306.085733
3/3/17 1:45,-1,12.8,40,12.5378591,12.8,0,0,1262.99759
3/3/17 2:00,-1,12.8,40,12.42852472,12.8,0,0,1262.99759
3/3/17 2:15,-1.25,12.8,40,12.31606979,12.8,0,0,1312.99759
3/3/17 2:30,-1.5,12.8,40,12.21838355,12.8,0,0,1362.99759
3/3/17 2:45,-1.75,12.8,40,12.12296986,12.8,0,0,1412.99759
3/3/17 3:00,-2,12.8,40,12.0266382,12.8,0,0,1462.99759
3/3/17 3:15,-2,12.8,40,11.93054007,12.8,0,0,1462.99759
3/3/17 3:30,-2,12.8,40,11.84583668,12.8,0,0,1462.99759
3/3/17 3:45,-2,12.8,40,11.7698824,12.8,0,0,1462.99759
3/3/17 4:00,-2,12.8,40,11.69909369,12.8,0,0,1462.99759
3/3/17 4:15,-2,12.8,40,11.63229755,12.8,0,0,1462.99759
3/3/17 4:30,-2,12.8,40,11.56933639,12.8,0,0,1462.99759
3/3/17 4:45,-2,12.8,40,11.50940639,12.8,0,0,1462.99759
3/3/17 5:00,-2,12.8,40,11.45265684,12.8,0,0,1462.99759
3/3/17 5:15,-2,12.8,40,11.39902601,12.8,0,0,1462.99759
3/3/17 5:30,-2,12.8,40,11.34962562,12.8,0,0,1462.99759
3/3/17 5:45,-2,12.8,40,11.30479217,12.8,0,8685.340052,10148.33764
3/3/17 6:00,-2,12.8,40,12.61560402,12.8,0,6424.165982,7887.163572
3/3/17 6:15,-2,12.8,40,12.83964335,12.8,0,7036.570371,8499.56796
3/3/17 6:30,-2,12.8,40,13.10115152,12.8,0,7969.564816,9432.562405
3/3/17 6:45,-2,12.8,40,13.44594225,12.8,0,7196.493041,8659.490631
3/3/17 7:00,-2,12.8,40,13.60134744,12.8,0,7960.52216,9423.51975
3/3/17 7:15,-2,21.1,23.9,14.00126094,12.8,0,7524.583756,8987.581345
3/3/17 7:30,-2,21.1,23.9,14.2475151,12.8,0,7580.88723,9043.88482
3/3/17 7:45,-2,21.1,23.9,14.43431062,12.8,0,6280.889827,7743.887416
3/3/17 8:00,-2,21.1,23.9,14.67236508,12.8,0,7700.503768,9163.501358
3/3/17 8:15,-1.75,21.1,23.9,15.33698356,22.5,1,8976.502123,11640.61885
3/3/17 8:30,-1.5,21.1,23.9,17.05925711,22.5,1,8467.789878,11081.90661
3/3/17 8:45,-1.25,21.1,23.9,18.34636636,22.5,1,8630.342541,11194.45927
3/3/17 9:00,-1,21.1,23.9,19.32927043,22.5,1,9330.51591,11844.63264
3/3/17 9:15,-0.75,21.1,23.9,20.2776337,22.5,1,9389.696374,11853.8131
3/3/17 9:30,-0.5,21.1,23.9,21.00788097,22.5,1,3713.99667,6128.1134
3/3/17 9:45,-0.25,21.1,23.9,20.78365319,22.5,1,0,2364.11673
3/3/17 10:00,0,21.1,23.9,20.58429011,22.5,1,0,2314.11673
3/3/17 10:15,0.25,21.1,23.9,20.81078861,22.5,1,1823.289222,4087.405952
3/3/17 10:30,0.5,21.1,23.9,21.3963161,22.5,1,0,2245.82602
3/3/17 10:45,0.75,21.1,23.9,21.53987699,22.5,1,0,2239.355585
3/3/17 11:00,1,21.1,23.9,21.78069083,22.5,1,0,2231.662417
3/3/17 11:15,1.5,21.1,23.9,22.02229528,22.5,1,0,2161.743626
3/3/17 11:30,2,21.1,23.9,22.19605182,22.5,1,0,2078.84667
3/3/17 11:45,2.5,21.1,23.9,22.38844089,22.5,1,0,2086.779929
3/3/17 12:00,3,21.1,23.9,22.5760185,22.5,1,0,2089.681198
3/3/17 12:15,3.75,21.1,23.9,22.77265041,22.5,1,0,2098.924063
3/3/17 12:30,4.5,21.1,23.9,22.98798582,22.5,1,0,181.8983897
3/3/17 12:45,5.25,21.1,23.9,23.07622002,22.5,1,0,181.8983897
3/3/17 13:00,6,21.1,23.9,23.18741741,22.5,1,0,181.8983897
3/3/17 13:15,6.25,21.1,23.9,23.34611145,22.5,1,0,181.8983897
3/3/17 13:30,6.5,21.1,23.9,23.49849399,22.5,1,0,181.8983897
3/3/17 13:45,6.75,21.1,23.9,23.70592804,22.5,1,0,181.8983897
3/3/17 14:00,7,21.1,23.9,23.88606865,22.5,1,0,181.8983897
3/3/17 14:15,7,21.1,23.9,23.90066971,22.5,1,0,181.8983897
3/3/17 14:30,7,21.1,23.9,23.90218548,22.5,1,0,181.8983897
3/3/17 14:45,7,21.1,23.9,23.90240423,22.5,1,0,181.8983897
3/3/17 15:00,7,21.1,23.9,23.90240467,22.5,1,0,181.8983897
3/3/17 15:15,7,21.1,23.9,23.90235128,22.5,1,0,181.8983897
3/3/17 15:30,7,21.1,23.9,23.90219714,22.5,1,0,181.8983897
3/3/17 15:45,7,21.1,23.9,23.90205565,22.5,1,0,181.8983897
3/3/17 16:00,7,21.1,23.9,23.90193613,22.5,1,0,181.8983897
3/3/17 16:15,7.25,21.1,23.9,23.89651442,22.5,1,0,181.8983897
3/3/17 16:30,7.5,21.1,23.9,23.89155606,22.5,1,0,181.8983897
3/3/17 16:45,7.75,21.1,23.9,23.88741095,22.5,1,0,181.8983897
3/3/17 17:00,8,21.1,23.9,23.87894198,22.5,1,0,181.8983897
3/3/17 17:15,7.5,21.1,23.9,23.86602589,22.5,1,0,181.8983897
3/3/17 17:30,7,21.1,23.9,23.83905946,22.5,1,0,181.8983897
3/3/17 17:45,6.5,21.1,23.9,23.79539579,22.5,1,0,181.8983897
3/3/17 18:00,6,21.1,23.9,23.74169481,22.5,1,0,181.8983897
3/3/17 18:15,5.75,12.8,40,23.66528497,12.8,0,0,181.8983897
3/3/17 18:30,5.5,12.8,40,21.73861261,12.8,0,0,181.8983897
3/3/17 18:45,5.25,12.8,40,20.11432064,12.8,0,0,181.8983897
3/3/17 19:00,5,12.8,40,19.23214296,12.8,0,0,181.8983897
3/3/17 19:15,4.75,12.8,40,18.44516315,12.8,0,0,181.8983897
3/3/17 19:30,4.5,12.8,40,17.80121926,12.8,0,0,181.8983897
3/3/17 19:45,4.25,12.8,40,17.21623326,12.8,0,0,181.8983897
3/3/17 20:00,4,12.8,40,16.74329692,12.8,0,0,181.8983897
3/3/17 20:15,4,12.8,40,16.29041323,12.8,0,0,181.8983897
3/3/17 20:30,4,12.8,40,15.95261998,12.8,0,0,181.8983897
3/3/17 20:45,4,12.8,40,15.58953629,12.8,0,0,181.8983897
3/3/17 21:00,4,12.8,40,15.30065651,12.8,0,0,181.8983897
3/3/17 21:15,3.75,12.8,40,15.04373763,12.8,0,0,662.9975896
3/3/17 21:30,3.5,12.8,40,15.54551682,12.8,0,0,662.9975896
3/3/17 21:45,3.25,12.8,40,15.64660294,12.8,0,0,662.9975896
3/3/17 22:00,3,12.8,40,15.57960345,12.8,0,0,662.9975896
3/3/17 22:15,2.75,12.8,40,15.52626521,12.8,0,0,662.9975896
3/3/17 22:30,2.5,12.8,40,15.44164205,12.8,0,0,662.9975896
3/3/17 22:45,2.25,12.8,40,15.33223339,12.8,0,0,662.9975896
3/3/17 23:00,2,12.8,40,15.20694024,12.8,0,0,662.9975896
3/3/17 23:15,1.25,12.8,40,15.07168337,12.8,0,0,812.9975896
3/3/17 23:30,0.5,12.8,40,14.90438038,12.8,0,0,962.9975896
3/3/17 23:45,-0.25,12.8,40,14.707708,12.8,0,0,1112.99759
3/4/17 0:00,-1,12.8,40,14.49576999,12.8,0,0,1262.99759
3/4/17 0:15,-0.5,12.8,40,14.27469737,12.8,0,0,1162.99759
3/4/17 0:30,0,12.8,40,14.10826645,12.8,0,0,1062.99759
3/4/17 0:45,0.5,12.8,40,13.9939492,12.8,0,0,962.9975896
3/4/17 1:00,1,12.8,40,13.9063989,12.8,0,0,862.9975896
3/4/17 1:15,1,12.8,40,13.8326295,12.8,0,0,862.9975896
3/4/17 1:30,1,12.8,40,13.75245123,12.8,0,0,862.9975896
3/4/17 1:45,1,12.8,40,13.67254988,12.8,0,0,862.9975896
3/4/17 2:00,1,12.8,40,13.5957548,12.8,0,0,862.9975896
3/4/17 2:15,0.5,12.8,40,13.52385071,12.8,0,0,962.9975896
3/4/17 2:30,0,12.8,40,13.42559372,12.8,0,0,1062.99759
3/4/17 2:45,-0.5,12.8,40,13.30673011,12.8,0,0,1162.99759
3/4/17 3:00,-1,12.8,40,13.17747932,12.8,0,0,1262.99759
3/4/17 3:15,-1,12.8,40,13.04132861,12.8,0,0,1262.99759
3/4/17 3:30,-1,12.8,40,12.92457838,12.8,0,0,1262.99759
3/4/17 3:45,-1,12.8,40,12.82229608,12.8,0,0,1262.99759
3/4/17 4:00,-1,12.8,40,12.72742319,12.8,0,0,1262.99759
3/4/17 4:15,-1,12.8,40,12.63756153,12.8,0,0,1262.99759
3/4/17 4:30,-1,12.8,40,12.55717913,12.8,0,0,1262.99759
3/4/17 4:45,-1,12.8,40,12.48465848,12.8,0,0,1262.99759
3/4/17 5:00,-1,12.8,40,12.418394,12.8,0,0,1262.99759
3/4/17 5:15,-1,12.8,40,12.35689991,12.8,0,0,1262.99759
3/4/17 5:30,-1,12.8,40,12.29694061,12.8,0,0,1262.99759
3/4/17 5:45,-1,12.8,40,12.23846831,12.8,0,6847.629217,8110.626807
3/4/17 6:00,-1,12.8,40,13.23560368,12.8,0,6990.304201,8253.30179
3/4/17 6:15,-1,12.8,40,13.61920272,12.8,0,6635.677071,7898.674661
3/4/17 6:30,-1,12.8,40,13.85986195,12.8,0,7471.816454,8734.814044
3/4/17 6:45,-1,12.8,40,14.16036776,12.8,0,6874.891487,8137.889076
3/4/17 7:00,-1,12.8,40,14.30599039,12.8,0,7166.560304,8429.557894
3/4/17 7:15,-1,21.1,23.9,14.83126315,12.8,0,6552.925508,7815.923097
3/4/17 7:30,-1,21.1,23.9,15.21289969,12.8,0,7209.610744,8472.608334
3/4/17 7:45,-1,21.1,23.9,15.76143336,12.8,0,6376.06307,7639.060659
3/4/17 8:00,-1,21.1,23.9,16.07154864,12.8,0,6533.798923,7796.796513
3/4/17 8:15,-0.5,21.1,23.9,16.586704,22.5,1,9235.551834,11649.66856
3/4/17 8:30,0,21.1,23.9,18.43584469,22.5,1,8852.825835,11166.94257
3/4/17 8:45,0.5,21.1,23.9,19.7869227,22.5,1,9389.696374,11603.8131
3/4/17 9:00,1,21.1,23.9,21.02957303,22.5,1,9389.696374,11700.68637
3/4/17 9:15,1.5,21.1,23.9,21.7678994,22.5,1,9098.968577,11397.55498
3/4/17 9:30,2,21.1,23.9,22.44061497,22.5,1,9366.393519,11564.97992
3/4/17 9:45,2.5,21.1,23.9,23.22460783,22.5,1,0,2198.586406
3/4/17 10:00,3,21.1,23.9,22.57283392,22.5,1,0,2198.586406
3/4/17 10:15,3.75,21.1,23.9,22.53084799,22.5,1,0,2198.586406
3/4/17 10:30,4.5,21.1,23.9,22.72588498,22.5,1,0,181.8983897
3/4/17 10:45,5.25,21.1,23.9,22.75092306,22.5,1,0,181.8983897
3/4/17 11:00,6,21.1,23.9,22.8671006,22.5,1,0,181.8983897
3/4/17 11:15,6.25,21.1,23.9,23.09323785,22.5,1,0,181.8983897
3/4/17 11:30,6.5,21.1,23.9,23.28340845,22.5,1,0,181.8983897
3/4/17 11:45,6.75,21.1,23.9,23.43074827,22.5,1,0,181.8983897
3/4/17 12:00,7,21.1,23.9,23.57970557,22.5,1,0,181.8983897
3/4/17 12:15,7.5,21.1,23.9,23.71606045,22.5,1,0,181.8983897
3/4/17 12:30,8,21.1,23.9,23.86326764,22.5,1,0,181.8983897
3/4/17 12:45,8.5,21.1,23.9,23.89888738,22.5,1,0,181.8983897
3/4/17 13:00,9,21.1,23.9,23.90203422,22.5,1,0,181.8983897
3/4/17 13:15,9.5,21.1,23.9,23.9025336,22.5,1,0,181.8983897
3/4/17 13:30,10,21.1,23.9,23.90273204,22.5,1,0,181.8983897
3/4/17 13:45,10.5,21.1,23.9,23.90298362,22.5,1,0,181.8983897
3/4/17 14:00,11,21.1,23.9,23.9032842,22.5,1,0,188.3240746
3/4/17 14:15,11.25,21.1,23.9,23.9035446,22.5,1,0,206.8847057
3/4/17 14:30,11.5,21.1,23.9,23.90358855,22.5,1,0,229.9278495
3/4/17 14:45,11.75,21.1,23.9,23.90357284,22.5,1,0,256.469225
3/4/17 15:00,12,21.1,23.9,23.90353903,22.5,1,0,285.3750809
3/4/17 15:15,12,21.1,23.9,23.90351754,22.5,1,0,305.6269797
3/4/17 15:30,12,21.1,23.9,23.90356947,22.5,1,0,324.4371996
3/4/17 15:45,12,21.1,23.9,23.90361123,22.5,1,0,321.3737548
3/4/17 16:00,12,21.1,23.9,23.90350924,22.5,1,0,316.5097753
