Date,Outdoor Temp.,Htg SP,Clg SP,Indoor Temp.,Indoor Temp. Setpoint,Occupancy Flag,Coil Power,HVAC Power
3/4/17 16:15,11.75,21.1,23.9,23.90340682,22.5,1,0,290.4187416
3/4/17 16:30,11.5,21.1,23.9,23.90254776,22.5,1,0,262.3399938
3/4/17 16:45,11.25,21.1,23.9,23.90194189,22.5,1,0,237.7726778
3/4/17 17:00,11,21.1,23.9,23.90171451,22.5,1,0,213.4523308
3/4/17 17:15,10.75,21.1,23.9,23.90166575,22.5,1,0,189.8401989
3/4/17 17:30,10.5,21.1,23.9,23.90213326,22.5,1,0,181.8983897
3/4/17 17:45,10.25,21.1,23.9,23.9024141,22.5,1,0,181.8983897
3/4/17 18:00,10,21.1,23.9,23.89537186,22.5,1,0,181.8983897
3/4/17 18:15,9.75,12.8,40,23.86513814,12.8,0,0,181.8983897
3/4/17 18:30,9.5,12.8,40,22.13578636,12.8,0,0,181.8983897
3/4/17 18:45,9.25,12.8,40,21.03568927,12.8,0,0,181.8983897
3/4/17 19:00,9,12.8,40,20.30418999,12.8,0,0,181.8983897
3/4/17 19:15,8.75,12.8,40,19.64579504,12.8,0,0,181.8983897
3/4/17 19:30,8.5,12.8,40,19.07912736,12.8,0,0,181.8983897
3/4/17 19:45,8.25,12.8,40,18.62032973,12.8,0,0,181.8983897
3/4/17 20:00,8,12.8,40,18.17321373,12.8,0,0,181.8983897
3/4/17 20:15,8,12.8,40,17.7774358,12.8,0,0,181.8983897
3/4/17 20:30,8,12.8,40,17.43752445,12.8,0,0,181.8983897
3/4/17 20:45,8,12.8,40,17.14904385,12.8,0,0,181.8983897
3/4/17 21:00,8,12.8,40,16.8983837,12.8,0,0,181.8983897
3/4/17 21:15,7.75,12.8,40,16.67910487,12.8,0,0,181.8983897
3/4/17 21:30,7.5,12.8,40,16.45719825,12.8,0,0,181.8983897
3/4/17 21:45,7.25,12.8,40,16.28480115,12.8,0,0,181.8983897
3/4/17 22:00,7,12.8,40,16.06655175,12.8,0,0,181.8983897
3/4/17 22:15,6.75,12.8,40,15.85335956,12.8,0,0,181.8983897
3/4/17 22:30,6.5,12.8,40,15.73541444,12.8,0,0,181.8983897
3/4/17 22:45,6.25,12.8,40,15.60883404,12.8,0,0,181.8983897
3/4/17 23:00,6,12.8,40,15.49221158,12.8,0,0,181.8983897
3/4/17 23:15,6.25,12.8,40,15.34322131,12.8,0,0,181.8983897
3/4/17 23:30,6.5,12.8,40,15.19945106,12.8,0,0,181.8983897
3/4/17 23:45,6.75,12.8,40,15.06026482,12.8,0,0,181.8983897
3/5/17 0:00,7,12.8,40,14.96129221,12.8,0,0,181.8983897
3/5/17 0:15,6.75,12.8,40,14.89828323,12.8,0,0,181.8983897
3/5/17 0:30,6.5,12.8,40,14.8199969,12.8,0,0,181.8983897
3/5/17 0:45,6.25,12.8,40,14.72305875,12.8,0,0,181.8983897
3/5/17 1:00,6,12.8,40,14.61672354,12.8,0,0,181.8983897
3/5/17 1:15,6,12.8,40,14.50588404,12.8,0,0,181.8983897
3/5/17 1:30,6,12.8,40,14.41106506,12.8,0,0,181.8983897
3/5/17 1:45,6,12.8,40,14.33141378,12.8,0,0,181.8983897
3/5/17 2:00,6,12.8,40,14.26136131,12.8,0,0,181.8983897
3/5/17 2:15,6,12.8,40,14.19772958,12.8,0,0,181.8983897
3/5/17 2:30,6,12.8,40,14.13997968,12.8,0,0,181.8983897
3/5/17 2:45,6,12.8,40,14.08809862,12.8,0,0,181.8983897
3/5/17 3:00,6,12.8,40,14.04043691,12.8,0,0,181.8983897
3/5/17 3:15,5.75,12.8,40,13.99700616,12.8,0,0,181.8983897
3/5/17 3:30,5.5,12.8,40,13.95027102,12.8,0,0,181.8983897
3/5/17 3:45,5.25,12.8,40,13.88046766,12.8,0,0,181.8983897
3/5/17 4:00,5,12.8,40,13.79631915,12.8,0,0,181.8983897
3/5/17 4:15,4.75,12.8,40,13.70816242,12.8,0,0,181.8983897
3/5/17 4:30,4.5,12.8,40,13.61618516,12.8,0,0,181.8983897
3/5/17 4:45,4.25,12.8,40,13.52945983,12.8,0,0,181.8983897
3/5/17 5:00,4,12.8,40,13.43137979,12.8,0,0,181.8983897
3/5/17 5:15,3.75,12.8,40,13.3245506,12.8,0,0,662.9975896
3/5/17 5:30,3.5,12.8,40,13.55331694,12.8,0,0,662.9975896
3/5/17 5:45,3.25,12.8,40,13.60102428,12.8,0,0,662.9975896
3/5/17 6:00,3,12.8,40,13.58053903,12.8,0,7423.639223,8086.636813
3/5/17 6:15,3,12.8,40,14.69222239,12.8,0,6636.004399,7299.001989
3/5/17 6:30,3,12.8,40,15.0154287,12.8,0,6810.735793,7473.733383
3/5/17 6:45,3,12.8,40,15.30517262,12.8,0,8672.374312,9335.371901
3/5/17 7:00,3,12.8,40,15.76449865,12.8,0,6946.305474,7609.303064
3/5/17 7:15,3.25,21.1,23.9,16.20872603,12.8,0,6792.127539,7455.125128
3/5/17 7:30,3.5,21.1,23.9,16.69883465,12.8,0,7151.376088,7814.373678
3/5/17 7:45,3.75,21.1,23.9,17.24121922,12.8,0,6416.999394,7079.996984
3/5/17 8:00,4,21.1,23.9,17.73249277,12.8,0,6114.415616,6777.413206
3/5/17 8:15,4.5,21.1,23.9,18.19570655,22.5,1,9389.696374,11303.8131
3/5/17 8:30,5,21.1,23.9,20.20489382,22.5,1,8964.855992,10929.62974
3/5/17 8:45,5.5,21.1,23.9,21.52631404,22.5,1,0,1195.834842
3/5/17 9:00,6,21.1,23.9,21.22551954,22.5,1,0,854.8174285
3/5/17 9:15,6.5,21.1,23.9,21.24293916,22.5,1,0,657.1348488
3/5/17 9:30,7,21.1,23.9,21.56500584,22.5,1,0,530.115397
3/5/17 9:45,7.5,21.1,23.9,21.88677432,22.5,1,0,436.7984399
3/5/17 10:00,8,21.1,23.9,22.21490909,22.5,1,0,369.4383547
3/5/17 10:15,8.5,21.1,23.9,22.5504292,22.5,1,0,317.5435708
3/5/17 10:30,9,21.1,23.9,22.88906492,22.5,1,0,181.8983897
3/5/17 10:45,9.5,21.1,23.9,23.27332021,22.5,1,0,181.8983897
3/5/17 11:00,10,21.1,23.9,23.61101811,22.5,1,0,181.8983897
3/5/17 11:15,10.5,21.1,23.9,23.89573769,22.5,1,0,181.8983897
3/5/17 11:30,11,21.1,23.9,23.90177243,22.5,1,0,184.6807006
3/5/17 11:45,11.5,21.1,23.9,23.90238226,22.5,1,0,207.352585
3/5/17 12:00,12,21.1,23.9,23.90263439,22.5,1,0,225.5421301
3/5/17 12:15,12.25,21.1,23.9,23.90380028,22.5,1,0,235.1612117
3/5/17 12:30,12.5,21.1,23.9,23.90403406,22.5,1,0,243.9294384
3/5/17 12:45,12.75,21.1,23.9,23.90407796,22.5,1,0,251.6714441
3/5/17 13:00,13,21.1,23.9,23.90413384,22.5,1,0,261.1308701
3/5/17 13:15,13,21.1,23.9,23.90422849,22.5,1,0,254.4773624
3/5/17 13:30,13,21.1,23.9,23.90410132,22.5,1,0,256.0761861
3/5/17 13:45,13,21.1,23.9,23.90411643,22.5,1,0,263.5008845
3/5/17 14:00,13,21.1,23.9,23.90423705,22.5,1,0,269.6202953
3/5/17 14:15,13.25,21.1,23.9,23.90431802,22.5,1,0,300.4129838
3/5/17 14:30,13.5,21.1,23.9,23.90399234,22.5,1,0,337.86926
3/5/17 14:45,13.75,21.1,23.9,23.90363774,22.5,1,0,379.2469097
3/5/17 15:00,14,21.1,23.9,23.90340113,22.5,1,0,426.0590081
3/5/17 15:15,14,21.1,23.9,23.90329295,22.5,1,0,451.6917304
3/5/17 15:30,14,21.1,23.9,23.90347427,22.5,1,0,476.7910197
3/5/17 15:45,14,21.1,23.9,23.9036344,22.5,1,0,490.3943433
3/5/17 16:00,14,21.1,23.9,23.90364947,22.5,1,0,498.5794169
3/5/17 16:15,13.75,21.1,23.9,23.90359697,22.5,1,0,472.2471788
3/5/17 16:30,13.5,21.1,23.9,23.90330958,22.5,1,0,442.3678316
3/5/17 16:45,13.25,21.1,23.9,23.90308442,22.5,1,0,394.1879858
3/5/17 17:00,13,21.1,23.9,23.90289506,22.5,1,0,344.4042927
3/5/17 17:15,12.75,21.1,23.9,23.9027529,22.5,1,0,297.0247546
3/5/17 17:30,12.5,21.1,23.9,23.90304181,22.5,1,0,249.7333894
3/5/17 17:45,12.25,21.1,23.9,23.90315605,22.5,1,0,203.3412231
3/5/17 18:00,12,21.1,23.9,23.90302398,22.5,1,0,181.8983897
3/5/17 18:15,11.75,12.8,40,23.90266183,12.8,0,0,181.8983897
3/5/17 18:30,11.5,12.8,40,22.47635226,12.8,0,0,181.8983897
3/5/17 18:45,11.25,12.8,40,21.47866274,12.8,0,0,181.8983897
3/5/17 19:00,11,12.8,40,20.73602582,12.8,0,0,181.8983897
3/5/17 19:15,10.5,12.8,40,20.22857789,12.8,0,0,181.8983897
3/5/17 19:30,10,12.8,40,19.7270814,12.8,0,0,181.8983897
3/5/17 19:45,9.5,12.8,40,19.28845787,12.8,0,0,181.8983897
3/5/17 20:00,9,12.8,40,18.83157829,12.8,0,0,181.8983897
3/5/17 20:15,8.75,12.8,40,18.4196388,12.8,0,0,181.8983897
3/5/17 20:30,8.5,12.8,40,18.03882929,12.8,0,0,181.8983897
3/5/17 20:45,8.25,12.8,40,17.69053409,12.8,0,0,181.8983897
3/5/17 21:00,8,12.8,40,17.382717,12.8,0,0,181.8983897
3/5/17 21:15,7.75,12.8,40,17.11570677,12.8,0,0,181.8983897
3/5/17 21:30,7.5,12.8,40,16.85202917,12.8,0,0,181.8983897
3/5/17 21:45,7.25,12.8,40,16.59681696,12.8,0,0,181.8983897
3/5/17 22:00,7,12.8,40,16.3492931,12.8,0,0,181.8983897
3/5/17 22:15,7,12.8,40,16.16273626,12.8,0,0,181.8983897
3/5/17 22:30,7,12.8,40,15.94772235,12.8,0,0,181.8983897
3/5/17 22:45,7,12.8,40,15.82190758,12.8,0,0,181.8983897
3/5/17 23:00,7,12.8,40,15.67936152,12.8,0,0,181.8983897
3/5/17 23:15,6.75,12.8,40,15.52821959,12.8,0,0,181.8983897
3/5/17 23:30,6.5,12.8,40,15.40757263,12.8,0,0,181.8983897
3/5/17 23:45,6.25,12.8,40,15.2475786,12.8,0,0,181.8983897
3/6/17 0:00,6,12.8,40,15.09411652,12.8,0,0,181.8983897
3/6/17 0:15,5.5,12.8,40,14.94102074,12.8,0,0,181.8983897
3/6/17 0:30,5,12.8,40,14.77086703,12.8,0,0,181.8983897
3/6/17 0:45,4.5,12.8,40,14.59251402,12.8,0,0,181.8983897
3/6/17 1:00,4,12.8,40,14.40337287,12.8,0,0,181.8983897
3/6/17 1:15,3.75,12.8,40,14.20576572,12.8,0,0,662.9975896
3/6/17 1:30,3.5,12.8,40,14.51207864,12.8,0,0,662.9975896
3/6/17 1:45,3.25,12.8,40,14.55070876,12.8,0,0,662.9975896
3/6/17 2:00,3,12.8,40,14.49714361,12.8,0,0,662.9975896
3/6/17 2:15,3.25,12.8,40,14.43929034,12.8,0,0,662.9975896
3/6/17 2:30,3.5,12.8,40,14.4079813,12.8,0,0,662.9975896
3/6/17 2:45,3.75,12.8,40,14.38487186,12.8,0,0,662.9975896
3/6/17 3:00,4,12.8,40,14.36376148,12.8,0,0,459.3596284
3/6/17 3:15,3.75,12.8,40,14.31257613,12.8,0,0,662.9975896
3/6/17 3:30,3.5,12.8,40,14.28162184,12.8,0,0,662.9975896
3/6/17 3:45,3.25,12.8,40,14.23751248,12.8,0,0,662.9975896
3/6/17 4:00,3,12.8,40,14.17885342,12.8,0,0,662.9975896
3/6/17 4:15,3,12.8,40,14.11382415,12.8,0,0,662.9975896
3/6/17 4:30,3,12.8,40,14.05528045,12.8,0,0,662.9975896
3/6/17 4:45,3,12.8,40,14.00189795,12.8,0,0,662.9975896
3/6/17 5:00,3,12.8,40,13.95074221,12.8,0,0,662.9975896
3/6/17 5:15,3,12.8,40,13.90176815,12.8,0,0,662.9975896
3/6/17 5:30,3,12.8,40,13.84937763,12.8,0,0,662.9975896
3/6/17 5:45,3,12.8,40,13.79489053,12.8,0,6643.151442,7306.149032
3/6/17 6:00,3,12.8,40,14.760172,12.8,0,7801.275191,8464.272781
3/6/17 6:15,2.75,12.8,40,15.26110398,12.8,0,7131.100248,7794.097837
3/6/17 6:30,2.5,12.8,40,15.51739277,12.8,0,7952.492098,8615.489688
3/6/17 6:45,2.25,12.8,40,15.82617523,12.8,0,6535.767732,7198.765322
3/6/17 7:00,2,12.8,40,15.90450634,12.8,0,7308.952022,7971.949612
3/6/17 7:15,2,21.1,23.9,16.40578969,12.8,0,6475.144523,7138.142112
3/6/17 7:30,2,21.1,23.9,16.77226289,12.8,0,7016.94425,7679.94184
3/6/17 7:45,2,21.1,23.9,17.23442973,12.8,0,6524.811554,7187.809143
3/6/17 8:00,2,21.1,23.9,17.66228598,12.8,0,6709.07911,7372.076699
3/6/17 8:15,2.5,21.1,23.9,18.17718601,22.5,1,9328.624355,11242.74108
3/6/17 8:30,3,21.1,23.9,20.0454619,22.5,1,8747.861335,10673.48827
3/6/17 8:45,3.5,21.1,23.9,21.31877912,22.5,1,9118.223706,11276.73966
3/6/17 9:00,4,21.1,23.9,22.22307384,22.5,1,8980.383297,11178.9697
3/6/17 9:15,4.75,21.1,23.9,23.09650587,22.5,1,1292.415269,3491.001674
3/6/17 9:30,5.5,21.1,23.9,22.72972221,22.5,1,0,181.8983897
3/6/17 9:45,6.25,21.1,23.9,22.55119144,22.5,1,0,181.8983897
3/6/17 10:00,7,21.1,23.9,22.66327498,22.5,1,0,181.8983897
3/6/17 10:15,7.25,21.1,23.9,22.87415962,22.5,1,0,181.8983897
3/6/17 10:30,7.5,21.1,23.9,23.11052947,22.5,1,0,181.8983897
3/6/17 10:45,7.75,21.1,23.9,23.33082567,22.5,1,0,181.8983897
3/6/17 11:00,8,21.1,23.9,23.52821765,22.5,1,0,181.8983897
3/6/17 11:15,8.5,21.1,23.9,23.7124287,22.5,1,0,181.8983897
3/6/17 11:30,9,21.1,23.9,23.89777368,22.5,1,0,181.8983897
3/6/17 11:45,9.5,21.1,23.9,23.90152384,22.5,1,0,181.8983897
3/6/17 12:00,10,21.1,23.9,23.90186263,22.5,1,0,181.8983897
3/6/17 12:15,10.5,21.1,23.9,23.90201337,22.5,1,0,181.8983897
3/6/17 12:30,11,21.1,23.9,23.90265919,22.5,1,0,191.5561722
3/6/17 12:45,11.5,21.1,23.9,23.90275332,22.5,1,0,205.6020898
3/6/17 13:00,12,21.1,23.9,23.90279022,22.5,1,0,220.9524894
3/6/17 13:15,12.5,21.1,23.9,23.90285297,22.5,1,0,239.4159772
3/6/17 13:30,13,21.1,23.9,23.90293944,22.5,1,0,268.2691986
3/6/17 13:45,13.5,21.1,23.9,23.90313247,22.5,1,0,309.5581455
3/6/17 14:00,14,21.1,23.9,23.90337768,22.5,1,0,357.3165009
3/6/17 14:15,14,21.1,23.9,23.90355034,22.5,1,0,376.4985148
3/6/17 14:30,14,21.1,23.9,23.90449468,22.5,1,0,399.9819358
3/6/17 14:45,14,21.1,23.9,23.90527039,22.5,1,0,424.4992517
3/6/17 15:00,14,21.1,23.9,23.90565378,22.5,1,0,450.5308077
3/6/17 15:15,14.25,21.1,23.9,23.9057632,22.5,1,0,508.3481082
3/6/17 15:30,14.5,21.1,23.9,23.90499246,22.5,1,0,571.3900719
3/6/17 15:45,14.75,21.1,23.9,23.9043226,22.5,1,0,626.0899736
3/6/17 16:00,15,21.1,23.9,23.90399569,22.5,1,0,679.391935
3/6/17 16:15,14.75,21.1,23.9,23.90393559,22.5,1,0,643.0371667
3/6/17 16:30,14.5,21.1,23.9,23.90437316,22.5,1,0,603.5125832
3/6/17 16:45,14.25,21.1,23.9,23.90462,22.5,1,0,541.4016511
3/6/17 17:00,14,21.1,23.9,23.90450596,22.5,1,0,477.3037102
3/6/17 17:15,14,21.1,23.9,23.90425885,22.5,1,0,436.853748
3/6/17 17:30,14,21.1,23.9,23.90413023,22.5,1,0,392.0833305
3/6/17 17:45,14,21.1,23.9,23.90402339,22.5,1,0,334.6184643
3/6/17 18:00,14,21.1,23.9,23.90383279,22.5,1,0,259.0238963
3/6/17 18:15,13.5,12.8,40,23.90346934,12.8,0,0,181.8983897
3/6/17 18:30,13,12.8,40,22.93022954,12.8,0,0,181.8983897
3/6/17 18:45,12.5,12.8,40,22.06483261,12.8,0,0,181.8983897
3/6/17 19:00,12,12.8,40,21.39710738,12.8,0,0,181.8983897
3/6/17 19:15,12,12.8,40,20.73925992,12.8,0,0,181.8983897
3/6/17 19:30,12,12.8,40,20.34541357,12.8,0,0,181.8983897
3/6/17 19:45,12,12.8,40,19.93450807,12.8,0,0,181.8983897
3/6/17 20:00,12,12.8,40,19.59234794,12.8,0,0,181.8983897
3/6/17 20:15,12,12.8,40,19.28126414,12.8,0,0,181.8983897
3/6/17 20:30,12,12.8,40,19.01109942,12.8,0,0,181.8983897
3/6/17 20:45,12,12.8,40,18.77084989,12.8,0,0,181.8983897
3/6/17 21:00,12,12.8,40,18.55929404,12.8,0,0,181.8983897
3/6/17 21:15,11.5,12.8,40,18.40658782,12.8,0,0,181.8983897
3/6/17 21:30,11,12.8,40,18.17825964,12.8,0,0,181.8983897
3/6/17 21:45,10.5,12.8,40,18.0045896,12.8,0,0,181.8983897
3/6/17 22:00,10,12.8,40,17.73601507,12.8,0,0,181.8983897
3/6/17 22:15,9.5,12.8,40,17.55029411,12.8,0,0,181.8983897
3/6/17 22:30,9,12.8,40,17.2708269,12.8,0,0,181.8983897
3/6/17 22:45,8.5,12.8,40,17.08302332,12.8,0,0,181.8983897
3/6/17 23:00,8,12.8,40,16.80592873,12.8,0,0,181.8983897
3/6/17 23:15,8,12.8,40,16.62318757,12.8,0,0,181.8983897
3/6/17 23:30,8,12.8,40,16.37484891,12.8,0,0,181.8983897
3/6/17 23:45,8,12.8,40,16.24033263,12.8,0,0,181.8983897
3/7/17 0:00,8,12.8,40,16.0708957,12.8,0,0,181.8983897
3/7/17 0:15,7.5,12.8,40,15.93364624,12.8,0,0,181.8983897
3/7/17 0:30,7,12.8,40,15.81757292,12.8,0,0,181.8983897
3/7/17 0:45,6.5,12.8,40,15.67599378,12.8,0,0,181.8983897
3/7/17 1:00,6,12.8,40,15.50510146,12.8,0,0,181.8983897
3/7/17 1:15,6,12.8,40,15.32032592,12.8,0,0,181.8983897
3/7/17 1:30,6,12.8,40,15.1488876,12.8,0,0,181.8983897
3/7/17 1:45,6,12.8,40,14.99171926,12.8,0,0,181.8983897
3/7/17 2:00,6,12.8,40,14.83547056,12.8,0,0,181.8983897
3/7/17 2:15,5.5,12.8,40,14.70064988,12.8,0,0,181.8983897
3/7/17 2:30,5,12.8,40,14.55213099,12.8,0,0,181.8983897
3/7/17 2:45,4.5,12.8,40,14.39491837,12.8,0,0,181.8983897
3/7/17 3:00,4,12.8,40,14.22312515,12.8,0,0,181.8983897
3/7/17 3:15,4.25,12.8,40,14.03946099,12.8,0,0,181.8983897
3/7/17 3:30,4.5,12.8,40,13.88952319,12.8,0,0,181.8983897
3/7/17 3:45,4.75,12.8,40,13.78697491,12.8,0,0,181.8983897
3/7/17 4:00,5,12.8,40,13.72227611,12.8,0,0,181.8983897
3/7/17 4:15,4.5,12.8,40,13.68293247,12.8,0,0,181.8983897
3/7/17 4:30,4,12.8,40,13.63321202,12.8,0,0,181.8983897
3/7/17 4:45,3.5,12.8,40,13.54199056,12.8,0,0,662.9975896
3/7/17 5:00,3,12.8,40,13.77243618,12.8,0,0,662.9975896
3/7/17 5:15,3.25,12.8,40,13.79621549,12.8,0,0,662.9975896
3/7/17 5:30,3.5,12.8,40,13.78199215,12.8,0,0,662.9975896
3/7/17 5:45,3.75,12.8,40,13.77336283,12.8,0,0,662.9975896
3/7/17 6:00,4,12.8,40,13.77240072,12.8,0,8157.460512,8820.458101
3/7/17 6:15,3.75,12.8,40,15.05195697,12.8,0,7341.115317,8004.112906
3/7/17 6:30,3.5,12.8,40,15.43878293,12.8,0,8501.622376,9164.619965
3/7/17 6:45,3.25,12.8,40,15.84029861,12.8,0,6953.338058,7616.335648
3/7/17 7:00,3,12.8,40,15.92375946,12.8,0,7959.45611,8622.4537
3/7/17 7:15,3.75,21.1,23.9,16.5349837,12.8,0,6228.213352,6891.210942
3/7/17 7:30,4.5,21.1,23.9,16.91550907,12.8,0,7631.188062,8294.185651
3/7/17 7:45,5.25,21.1,23.9,17.6561776,12.8,0,5957.841238,6620.838828
3/7/17 8:00,6,21.1,23.9,17.97892744,12.8,0,6686.141653,7349.139243
3/7/17 8:15,7,21.1,23.9,18.64199816,22.5,1,8978.801221,10892.91795
3/7/17 8:30,8,21.1,23.9,20.64479516,22.5,1,8631.341512,10759.2588
3/7/17 8:45,9,21.1,23.9,21.98744805,22.5,1,0,1147.315769
3/7/17 9:00,10,21.1,23.9,21.87173904,22.5,1,0,816.5345097
3/7/17 9:15,10.75,21.1,23.9,21.97153473,22.5,1,0,698.3759305
3/7/17 9:30,11.5,21.1,23.9,22.4277416,22.5,1,0,511.2636507
3/7/17 9:45,12.25,21.1,23.9,22.88663714,22.5,1,0,394.0756593
3/7/17 10:00,13,21.1,23.9,23.34489639,22.5,1,0,186.7296431
3/7/17 10:15,14.25,21.1,23.9,23.89452906,22.5,1,0,306.7110529
3/7/17 10:30,15.5,21.1,23.9,23.89975399,22.5,1,0,467.9518853
3/7/17 10:45,16.75,21.1,23.9,23.90216033,22.5,1,0,744.0729991
3/7/17 11:00,18,21.1,23.9,23.9035434,22.5,1,0,1197.502941
3/7/17 11:15,18.5,21.1,23.9,23.93644045,22.5,1,0,1483.609505
3/7/17 11:30,19,21.1,23.9,23.97637537,22.5,1,0,1851.245469
3/7/17 11:45,19.5,21.1,23.9,24.02114128,22.5,1,0,2135.251055
3/7/17 12:00,20,21.1,23.9,24.10861425,22.5,1,0,2306.31481
3/7/17 12:15,20.5,21.1,23.9,24.32751982,22.5,1,0,2422.916698
3/7/17 12:30,21,21.1,23.9,24.6768385,22.5,1,0,2584.771436
3/7/17 12:45,21.5,21.1,23.9,25.00833706,22.5,1,0,2584.771436
3/7/17 13:00,22,21.1,23.9,25.34289423,22.5,1,0,2584.771436
3/7/17 13:15,22,21.1,23.9,25.68994928,22.5,1,0,2584.771436
3/7/17 13:30,22,21.1,23.9,25.80583176,22.5,1,0,2584.771436
3/7/17 13:45,22,21.1,23.9,25.91845269,22.5,1,0,2584.771436
3/7/17 14:00,22,21.1,23.9,26.06316276,22.5,1,0,2584.771436
3/7/17 14:15,22.25,21.1,23.9,26.22691353,22.5,1,0,2584.771436
3/7/17 14:30,22.5,21.1,23.9,26.546588,22.5,1,0,2584.771436
3/7/17 14:45,22.75,21.1,23.9,26.86950981,22.5,1,0,2584.771436
3/7/17 15:00,23,21.1,23.9,27.19665803,22.5,1,0,2584.771436
3/7/17 15:15,23,21.1,23.9,27.52234613,22.5,1,0,2584.771436
3/7/17 15:30,23,21.1,23.9,27.69272273,22.5,1,0,2584.771436
3/7/17 15:45,23,21.1,23.9,27.8218431,22.5,1,0,2584.771436
3/7/17 16:00,23,21.1,23.9,27.80498473,22.5,1,0,2584.771436
3/7/17 16:15,22.75,21.1,23.9,27.64256324,22.5,1,0,2584.771436
3/7/17 16:30,22.5,21.1,23.9,27.25479402,22.5,1,0,2584.771436
3/7/17 16:45,22.25,21.1,23.9,26.77623952,22.5,1,0,2584.771436
3/7/17 17:00,22,21.1,23.9,26.41666422,22.5,1,0,2584.771436
3/7/17 17:15,21.75,21.1,23.9,26.06864518,22.5,1,0,2584.771436
3/7/17 17:30,21.5,21.1,23.9,25.66930003,22.5,1,0,2584.771436
3/7/17 17:45,21.25,21.1,23.9,25.28750809,22.5,1,0,2584.771436
3/7/17 18:00,21,21.1,23.9,24.97693735,22.5,1,0,2511.226543
3/7/17 18:15,21,12.8,40,24.67448394,12.8,0,0,181.8983897
3/7/17 18:30,21,12.8,40,24.47089935,12.8,0,0,181.8983897
3/7/17 18:45,21,12.8,40,24.10160142,12.8,0,0,181.8983897
3/7/17 19:00,21,12.8,40,23.74687332,12.8,0,0,181.8983897
3/7/17 19:15,21,12.8,40,23.44749237,12.8,0,0,181.8983897
3/7/17 19:30,21,12.8,40,23.24182843,12.8,0,0,181.8983897
3/7/17 19:45,21,12.8,40,23.0263751,12.8,0,0,181.8983897
3/7/17 20:00,21,12.8,40,22.85317256,12.8,0,0,181.8983897
3/7/17 20:15,20.75,12.8,40,22.69239457,12.8,0,0,181.8983897
3/7/17 20:30,20.5,12.8,40,22.52303248,12.8,0,0,181.8983897
3/7/17 20:45,20.25,12.8,40,22.34845578,12.8,0,0,181.8983897
3/7/17 21:00,20,12.8,40,22.17457517,12.8,0,0,181.8983897
3/7/17 21:15,19.75,12.8,40,22.00301976,12.8,0,0,181.8983897
3/7/17 21:30,19.5,12.8,40,21.83050155,12.8,0,0,181.8983897
3/7/17 21:45,19.25,12.8,40,21.65685608,12.8,0,0,181.8983897
3/7/17 22:00,19,12.8,40,21.48298621,12.8,0,0,181.8983897
3/7/17 22:15,18.75,12.8,40,21.32254901,12.8,0,0,181.8983897
3/7/17 22:30,18.5,12.8,40,21.15666271,12.8,0,0,181.8983897
3/7/17 22:45,18.25,12.8,40,20.9911335,12.8,0,0,181.8983897
3/7/17 23:00,18,12.8,40,20.83199364,12.8,0,0,181.8983897
3/7/17 23:15,17.75,12.8,40,20.68490627,12.8,0,0,181.8983897
3/7/17 23:30,17.5,12.8,40,20.53956376,12.8,0,0,181.8983897
3/7/17 23:45,17.25,12.8,40,20.41606201,12.8,0,0,181.8983897
3/8/17 0:00,17,12.8,40,20.29360957,12.8,0,0,181.8983897
3/8/17 0:15,17,12.8,40,20.16692374,12.8,0,0,181.8983897
3/8/17 0:30,17,12.8,40,20.05631382,12.8,0,0,181.8983897
3/8/17 0:45,17,12.8,40,19.96187941,12.8,0,0,181.8983897
3/8/17 1:00,17,12.8,40,19.87828476,12.8,0,0,181.8983897
3/8/17 1:15,17,12.8,40,19.80218723,12.8,0,0,181.8983897
3/8/17 1:30,17,12.8,40,19.7341871,12.8,0,0,181.8983897
3/8/17 1:45,17,12.8,40,19.67320639,12.8,0,0,181.8983897
3/8/17 2:00,17,12.8,40,19.61792588,12.8,0,0,181.8983897
3/8/17 2:15,16.75,12.8,40,19.56750944,12.8,0,0,181.8983897
3/8/17 2:30,16.5,12.8,40,19.50349597,12.8,0,0,181.8983897
3/8/17 2:45,16.25,12.8,40,19.42664159,12.8,0,0,181.8983897
3/8/17 3:00,16,12.8,40,19.34187325,12.8,0,0,181.8983897
3/8/17 3:15,16,12.8,40,19.25199561,12.8,0,0,181.8983897
3/8/17 3:30,16,12.8,40,19.1754316,12.8,0,0,181.8983897
3/8/17 3:45,16,12.8,40,19.11082815,12.8,0,0,181.8983897
3/8/17 4:00,16,12.8,40,19.06580112,12.8,0,0,181.8983897
3/8/17 4:15,16,12.8,40,19.01177988,12.8,0,0,181.8983897
3/8/17 4:30,16,12.8,40,18.9623554,12.8,0,0,181.8983897
3/8/17 4:45,16,12.8,40,18.92144378,12.8,0,0,181.8983897
3/8/17 5:00,16,12.8,40,18.89150729,12.8,0,0,181.8983897
3/8/17 5:15,16,12.8,40,18.87521494,12.8,0,0,181.8983897
3/8/17 5:30,16,12.8,40,18.84419798,12.8,0,0,181.8983897
3/8/17 5:45,16,12.8,40,18.81403066,12.8,0,0,181.8983897
3/8/17 6:00,16,12.8,40,18.79012605,12.8,0,0,181.8983897
3/8/17 6:15,16.25,12.8,40,18.77049285,12.8,0,0,181.8983897
3/8/17 6:30,16.5,12.8,40,18.77148453,12.8,0,0,181.8983897
3/8/17 6:45,16.75,12.8,40,18.78891333,12.8,0,0,181.8983897
3/8/17 7:00,17,12.8,40,18.8147089,12.8,0,0,181.8983897
3/8/17 7:15,16.75,21.1,23.9,19.24077998,12.8,0,0,181.8983897
3/8/17 7:30,16.5,21.1,23.9,19.67547087,12.8,0,0,181.8983897
3/8/17 7:45,16.25,21.1,23.9,20.06756724,12.8,0,0,181.8983897
3/8/17 8:00,16,21.1,23.9,20.45815727,12.8,0,0,181.8983897
3/8/17 8:15,16.5,21.1,23.9,20.79814063,22.5,1,0,181.8983897
3/8/17 8:30,17,21.1,23.9,22.35220471,22.5,1,0,182.3357689
3/8/17 8:45,17.5,21.1,23.9,23.34278282,22.5,1,0,423.2977836
3/8/17 9:00,18,21.1,23.9,23.90045403,22.5,1,0,795.5274291
3/8/17 9:15,18.5,21.1,23.9,23.90983321,22.5,1,0,1087.478686
3/8/17 9:30,19,21.1,23.9,24.01338931,22.5,1,0,1496.872404
3/8/17 9:45,19.5,21.1,23.9,24.12267416,22.5,1,0,1897.108384
3/8/17 10:00,20,21.1,23.9,24.21312217,22.5,1,0,2252.001056
3/8/17 10:15,20.5,21.1,23.9,24.40803538,22.5,1,0,2370.126766
3/8/17 10:30,21,21.1,23.9,24.77201384,22.5,1,0,2558.605944
3/8/17 10:45,21.5,21.1,23.9,25.17406575,22.5,1,0,2584.771436
3/8/17 11:00,22,21.1,23.9,25.57162034,22.5,1,0,2584.771436
3/8/17 11:15,22.25,21.1,23.9,25.96728454,22.5,1,0,2584.771436
3/8/17 11:30,22.5,21.1,23.9,26.23977632,22.5,1,0,2584.771436
3/8/17 11:45,22.75,21.1,23.9,26.47358682,22.5,1,0,2584.771436
3/8/17 12:00,23,21.1,23.9,26.63785243,22.5,1,0,2584.771436
3/8/17 12:15,23.25,21.1,23.9,26.80888416,22.5,1,0,2584.771436
3/8/17 12:30,23.5,21.1,23.9,26.97175397,22.5,1,0,2584.771436
3/8/17 12:45,23.75,21.1,23.9,27.14023753,22.5,1,0,2584.771436
3/8/17 13:00,24,21.1,23.9,27.30885993,22.5,1,0,2584.771436
3/8/17 13:15,24,21.1,23.9,27.47991751,22.5,1,0,2584.771436
3/8/17 13:30,24,21.1,23.9,27.56439341,22.5,1,0,2584.771436
3/8/17 13:45,24,21.1,23.9,27.64403709,22.5,1,0,2584.771436
3/8/17 14:00,24,21.1,23.9,27.76950627,22.5,1,0,2584.771436
3/8/17 14:15,24.25,21.1,23.9,27.9203514,22.5,1,0,2584.771436
3/8/17 14:30,24.5,21.1,23.9,28.17437506,22.5,1,0,2584.771436
3/8/17 14:45,24.75,21.1,23.9,28.55032482,22.5,1,0,2584.771436
3/8/17 15:00,25,21.1,23.9,28.88356154,22.5,1,0,2584.771436
3/8/17 15:15,25.25,21.1,23.9,29.2164849,22.5,1,0,2145.752325
3/8/17 15:30,25.5,21.1,23.9,31.37490333,22.5,1,0,2404.518079
3/8/17 15:45,25.75,21.1,23.9,32.53482708,22.5,1,0,2487.573836
3/8/17 16:00,26,21.1,23.9,33.29029471,22.5,1,0,2570.629594
3/8/17 16:15,25.75,21.1,23.9,33.85755262,22.5,1,0,2584.771436
3/8/17 16:30,25.5,21.1,23.9,34.30514315,22.5,1,0,2584.771436
3/8/17 16:45,25.25,21.1,23.9,34.60095695,22.5,1,0,2584.771436
3/8/17 17:00,25,21.1,23.9,34.76420291,22.5,1,0,2584.771436
3/8/17 17:15,24.5,21.1,23.9,31.38788791,22.5,1,0,2584.771436
3/8/17 17:30,24,21.1,23.9,30.17375246,22.5,1,0,2584.771436
3/8/17 17:45,23.5,21.1,23.9,29.23816108,22.5,1,0,2584.771436
3/8/17 18:00,23,21.1,23.9,28.42685785,22.5,1,0,2584.771436
3/8/17 18:15,22.75,12.8,40,27.56195271,12.8,0,0,181.8983897
3/8/17 18:30,22.5,12.8,40,27.25813819,12.8,0,0,181.8983897
3/8/17 18:45,22.25,12.8,40,26.61103033,12.8,0,0,181.8983897
3/8/17 19:00,22,12.8,40,26.03356107,12.8,0,0,181.8983897
3/8/17 19:15,21.75,12.8,40,25.61696839,12.8,0,0,181.8983897
3/8/17 19:30,21.5,12.8,40,25.1103483,12.8,0,0,181.8983897
3/8/17 19:45,21.25,12.8,40,24.69420021,12.8,0,0,181.8983897
3/8/17 20:00,21,12.8,40,24.29802515,12.8,0,0,181.8983897
3/8/17 20:15,20.75,12.8,40,23.93526993,12.8,0,0,181.8983897
3/8/17 20:30,20.5,12.8,40,23.60447494,12.8,0,0,181.8983897
3/8/17 20:45,20.25,12.8,40,23.29853437,12.8,0,0,181.8983897
3/8/17 21:00,20,12.8,40,23.02665073,12.8,0,0,181.8983897
3/8/17 21:15,19.75,12.8,40,22.75931275,12.8,0,0,181.8983897
3/8/17 21:30,19.5,12.8,40,22.4996907,12.8,0,0,181.8983897
3/8/17 21:45,19.25,12.8,40,22.30531853,12.8,0,0,181.8983897
3/8/17 22:00,19,12.8,40,22.07022073,12.8,0,0,181.8983897
3/8/17 22:15,18.75,12.8,40,21.82544061,12.8,0,0,181.8983897
3/8/17 22:30,18.5,12.8,40,21.63310153,12.8,0,0,181.8983897
3/8/17 22:45,18.25,12.8,40,21.43602861,12.8,0,0,181.8983897
3/8/17 23:00,18,12.8,40,21.24977658,12.8,0,0,181.8983897
3/8/17 23:15,18,12.8,40,21.07122026,12.8,0,0,181.8983897
3/8/17 23:30,18,12.8,40,20.91669911,12.8,0,0,181.8983897
3/8/17 23:45,18,12.8,40,20.78668594,12.8,0,0,181.8983897
3/9/17 0:00,18,12.8,40,20.69294558,12.8,0,0,181.8983897
3/9/17 0:15,18,12.8,40,20.61239285,12.8,0,0,181.8983897
3/9/17 0:30,18,12.8,40,20.53600439,12.8,0,0,181.8983897
3/9/17 0:45,18,12.8,40,20.46386849,12.8,0,0,181.8983897
3/9/17 1:00,18,12.8,40,20.39684732,12.8,0,0,181.8983897
3/9/17 1:15,17.75,12.8,40,20.34461263,12.8,0,0,181.8983897
3/9/17 1:30,17.5,12.8,40,20.26939182,12.8,0,0,181.8983897
3/9/17 1:45,17.25,12.8,40,20.16912977,12.8,0,0,181.8983897
3/9/17 2:00,17,12.8,40,20.05963354,12.8,0,0,181.8983897
3/9/17 2:15,16.75,12.8,40,19.95595421,12.8,0,0,181.8983897
3/9/17 2:30,16.5,12.8,40,19.84038745,12.8,0,0,181.8983897
3/9/17 2:45,16.25,12.8,40,19.72183476,12.8,0,0,181.8983897
3/9/17 3:00,16,12.8,40,19.60309671,12.8,0,0,181.8983897
3/9/17 3:15,16,12.8,40,19.48900536,12.8,0,0,181.8983897
3/9/17 3:30,16,12.8,40,19.38845006,12.8,0,0,181.8983897
3/9/17 3:45,16,12.8,40,19.30591616,12.8,0,0,181.8983897
3/9/17 4:00,16,12.8,40,19.23425992,12.8,0,0,181.8983897
3/9/17 4:15,16,12.8,40,19.17069882,12.8,0,0,181.8983897
3/9/17 4:30,16,12.8,40,19.11501218,12.8,0,0,181.8983897
3/9/17 4:45,16,12.8,40,19.06593707,12.8,0,0,181.8983897
3/9/17 5:00,16,12.8,40,19.02275859,12.8,0,0,181.8983897
3/9/17 5:15,16.25,12.8,40,18.98440794,12.8,0,0,181.8983897
3/9/17 5:30,16.5,12.8,40,18.96966734,12.8,0,0,181.8983897
3/9/17 5:45,16.75,12.8,40,18.97600051,12.8,0,0,181.8983897
3/9/17 6:00,17,12.8,40,18.99463052,12.8,0,0,181.8983897
3/9/17 6:15,17,12.8,40,19.02059005,12.8,0,0,181.8983897
3/9/17 6:30,17,12.8,40,19.0323657,12.8,0,0,181.8983897
3/9/17 6:45,17,12.8,40,19.03387478,12.8,0,0,181.8983897
3/9/17 7:00,17,12.8,40,19.03241204,12.8,0,0,181.8983897
3/9/17 7:15,17,21.1,23.9,19.2774592,12.8,0,511.0852524,1174.082842
3/9/17 7:30,17,21.1,23.9,19.76876061,12.8,0,6960.282806,7623.280395
3/9/17 7:45,17,21.1,23.9,21.09531008,12.8,0,4794.095733,5457.093323
3/9/17 8:00,17,21.1,23.9,21.41628381,12.8,0,137.8116731,366.0163359
3/9/17 8:15,17,21.1,23.9,21.05879929,22.5,1,0,394.5839149
3/9/17 8:30,17,21.1,23.9,22.17043991,22.5,1,0,236.7515713
3/9/17 8:45,17,21.1,23.9,22.82906659,22.5,1,0,207.1865339
3/9/17 9:00,17,21.1,23.9,23.5303167,22.5,1,0,282.3108932
3/9/17 9:15,17.5,21.1,23.9,23.90090796,22.5,1,0,587.6641701
3/9/17 9:30,18,21.1,23.9,23.90157929,22.5,1,0,1024.00791
3/9/17 9:45,18.5,21.1,23.9,23.9026643,22.5,1,0,1384.99711
3/9/17 10:00,19,21.1,23.9,23.94133567,22.5,1,0,1781.815437
3/9/17 10:15,19.5,21.1,23.9,24.04062049,22.5,1,0,2159.157815
3/9/17 10:30,20,21.1,23.9,24.12587398,22.5,1,0,2322.249532
3/9/17 10:45,20.5,21.1,23.9,24.44698948,22.5,1,0,2456.332547
3/9/17 11:00,21,21.1,23.9,24.74530939,22.5,1,0,2584.771436
3/9/17 11:15,21.25,21.1,23.9,25.00654075,22.5,1,0,2584.771436
3/9/17 11:30,21.5,21.1,23.9,25.11507288,22.5,1,0,2584.771436
3/9/17 11:45,21.75,21.1,23.9,25.20240065,22.5,1,0,2584.771436
3/9/17 12:00,22,21.1,23.9,25.34034683,22.5,1,0,2584.771436
3/9/17 12:15,22.25,21.1,23.9,25.51358658,22.5,1,0,2584.771436
3/9/17 12:30,22.5,21.1,23.9,25.69723571,22.5,1,0,2584.771436
3/9/17 12:45,22.75,21.1,23.9,25.88608971,22.5,1,0,2584.771436
3/9/17 13:00,23,21.1,23.9,26.00931064,22.5,1,0,2584.771436
3/9/17 13:15,22.5,21.1,23.9,26.08401017,22.5,1,0,2584.771436
3/9/17 13:30,22,21.1,23.9,25.78187392,22.5,1,0,2584.771436
3/9/17 13:45,21.5,21.1,23.9,25.34652474,22.5,1,0,2584.771436
3/9/17 14:00,21,21.1,23.9,25.00869755,22.5,1,0,2584.771436
3/9/17 14:15,21.25,21.1,23.9,24.70123905,22.5,1,0,2584.771436
3/9/17 14:30,21.5,21.1,23.9,24.7326764,22.5,1,0,2584.771436
3/9/17 14:45,21.75,21.1,23.9,24.88898923,22.5,1,0,2584.771436
3/9/17 15:00,22,21.1,23.9,25.04866167,22.5,1,0,2584.771436
3/9/17 15:15,20.5,21.1,23.9,25.19686015,22.5,1,0,2584.771436
3/9/17 15:30,19,21.1,23.9,24.88789703,22.5,1,0,2114.39837
3/9/17 15:45,17.5,21.1,23.9,24.02481517,22.5,1,0,1202.574355
3/9/17 16:00,16,21.1,23.9,23.90401422,22.5,1,204.6523558,832.9450322
3/9/17 16:15,16.75,21.1,23.9,23.90426481,22.5,1,0,649.7978592
3/9/17 16:30,17.5,21.1,23.9,23.90459869,22.5,1,0,939.9977333
3/9/17 16:45,18.25,21.1,23.9,23.90538554,22.5,1,0,1343.608529
3/9/17 17:00,19,21.1,23.9,24.01733549,22.5,1,0,1648.196807
3/9/17 17:15,19,21.1,23.9,24.32625049,22.5,1,0,1583.674654
3/9/17 17:30,19,21.1,23.9,24.3398932,22.5,1,0,1490.181287
3/9/17 17:45,19,21.1,23.9,24.28015985,22.5,1,0,1375.577172
3/9/17 18:00,19,21.1,23.9,24.11132196,22.5,1,0,1110.693948
3/9/17 18:15,18.5,12.8,40,23.97406924,12.8,0,0,181.8983897
3/9/17 18:30,18,12.8,40,23.47442751,12.8,0,0,181.8983897
3/9/17 18:45,17.5,12.8,40,22.5764724,12.8,0,0,181.8983897
3/9/17 19:00,17,12.8,40,21.81263973,12.8,0,0,181.8983897
3/9/17 19:15,16.75,12.8,40,21.16749659,12.8,0,0,181.8983897
3/9/17 19:30,16.5,12.8,40,20.66766408,12.8,0,0,181.8983897
3/9/17 19:45,16.25,12.8,40,20.37556084,12.8,0,0,181.8983897
3/9/17 20:00,16,12.8,40,20.25875543,12.8,0,0,181.8983897
3/9/17 20:15,15.25,12.8,40,20.06558095,12.8,0,0,181.8983897
3/9/17 20:30,14.5,12.8,40,19.88641875,12.8,0,0,181.8983897
3/9/17 20:45,13.75,12.8,40,19.66075829,12.8,0,0,181.8983897
3/9/17 21:00,13,12.8,40,19.43503789,12.8,0,0,181.8983897
3/9/17 21:15,13,12.8,40,19.19815111,12.8,0,0,181.8983897
3/9/17 21:30,13,12.8,40,18.98148173,12.8,0,0,181.8983897
3/9/17 21:45,13,12.8,40,18.79614081,12.8,0,0,181.8983897
3/9/17 22:00,13,12.8,40,18.6488806,12.8,0,0,181.8983897
3/9/17 22:15,12.25,12.8,40,18.52737499,12.8,0,0,181.8983897
3/9/17 22:30,11.5,12.8,40,18.36531153,12.8,0,0,181.8983897
3/9/17 22:45,10.75,12.8,40,18.16472325,12.8,0,0,181.8983897
3/9/17 23:00,10,12.8,40,17.94153949,12.8,0,0,181.8983897
3/9/17 23:15,9.75,12.8,40,17.70224757,12.8,0,0,181.8983897
3/9/17 23:30,9.5,12.8,40,17.48760471,12.8,0,0,181.8983897
3/9/17 23:45,9.25,12.8,40,17.3036163,12.8,0,0,181.8983897
3/10/17 0:00,9,12.8,40,17.13321221,12.8,0,0,181.8983897
3/10/17 0:15,9,12.8,40,16.97088065,12.8,0,0,181.8983897
3/10/17 0:30,9,12.8,40,16.81713426,12.8,0,0,181.8983897
3/10/17 0:45,9,12.8,40,16.66142714,12.8,0,0,181.8983897
3/10/17 1:00,9,12.8,40,16.50251168,12.8,0,0,181.8983897
3/10/17 1:15,8.75,12.8,40,16.35619111,12.8,0,0,181.8983897
3/10/17 1:30,8.5,12.8,40,16.20406471,12.8,0,0,181.8983897
3/10/17 1:45,8.25,12.8,40,16.06810303,12.8,0,0,181.8983897
3/10/17 2:00,8,12.8,40,15.95468406,12.8,0,0,181.8983897
3/10/17 2:15,8,12.8,40,15.82830181,12.8,0,0,181.8983897
3/10/17 2:30,8,12.8,40,15.69201201,12.8,0,0,181.8983897
3/10/17 2:45,8,12.8,40,15.56563429,12.8,0,0,181.8983897
3/10/17 3:00,8,12.8,40,15.46147506,12.8,0,0,181.8983897
3/10/17 3:15,7.75,12.8,40,15.37396991,12.8,0,0,181.8983897
3/10/17 3:30,7.5,12.8,40,15.28059612,12.8,0,0,181.8983897
3/10/17 3:45,7.25,12.8,40,15.18680883,12.8,0,0,181.8983897
3/10/17 4:00,7,12.8,40,15.08546013,12.8,0,0,181.8983897
3/10/17 4:15,6.75,12.8,40,14.99598731,12.8,0,0,181.8983897
3/10/17 4:30,6.5,12.8,40,14.89790653,12.8,0,0,181.8983897
3/10/17 4:45,6.25,12.8,40,14.80093858,12.8,0,0,181.8983897
3/10/17 5:00,6,12.8,40,14.68859822,12.8,0,0,181.8983897
3/10/17 5:15,6,12.8,40,14.56963083,12.8,0,0,181.8983897
3/10/17 5:30,6,12.8,40,14.46462574,12.8,0,0,181.8983897
3/10/17 5:45,6,12.8,40,14.37778346,12.8,0,0,181.8983897
3/10/17 6:00,6,12.8,40,14.30368701,12.8,0,84.5321398,266.4305295
3/10/17 6:15,5.75,12.8,40,14.37992843,12.8,0,2642.660348,3305.657938
3/10/17 6:30,5.5,12.8,40,14.97125328,12.8,0,7097.590331,7760.587921
3/10/17 6:45,5.25,12.8,40,15.60313315,12.8,0,7540.691579,8203.689169
3/10/17 7:00,5,12.8,40,16.0366752,12.8,0,7776.349318,8439.346908
3/10/17 7:15,5,21.1,23.9,16.45091785,12.8,0,6031.334178,6694.331768
3/10/17 7:30,5,21.1,23.9,16.54404906,12.8,0,7321.246403,7984.243992
3/10/17 7:45,5,21.1,23.9,16.85405992,12.8,0,7967.182266,8630.179856
3/10/17 8:00,5,21.1,23.9,17.32698279,12.8,0,5748.750904,6411.748494
3/10/17 8:15,5,21.1,23.9,17.39797792,22.5,1,9389.696374,11303.8131
3/10/17 8:30,5,21.1,23.9,19.29875661,22.5,1,9209.799135,11123.91587
3/10/17 8:45,5,21.1,23.9,20.46987372,22.5,1,9389.696374,11303.8131
3/10/17 9:00,5,21.1,23.9,21.32266816,22.5,1,9389.696374,11303.8131
3/10/17 9:15,5.25,21.1,23.9,21.94881001,22.5,1,6007.733822,7921.850552
3/10/17 9:30,5.5,21.1,23.9,21.97824401,22.5,1,0,1529.704329
3/10/17 9:45,5.75,21.1,23.9,21.36714307,22.5,1,0,1240.318178
3/10/17 10:00,6,21.1,23.9,21.22938792,22.5,1,5059.054301,6973.171031
3/10/17 10:15,6,21.1,23.9,21.99139185,22.5,1,8415.712495,10329.82922
3/10/17 10:30,6,21.1,23.9,22.91801635,22.5,1,0,1494.800255
3/10/17 10:45,6,21.1,23.9,22.155405,22.5,1,0,181.8983897
3/10/17 11:00,6,21.1,23.9,21.75379255,22.5,1,0,181.8983897
3/10/17 11:15,6.25,21.1,23.9,21.53482661,22.5,1,0,181.8983897
3/10/17 11:30,6.5,21.1,23.9,21.44654914,22.5,1,0,181.8983897
3/10/17 11:45,6.75,21.1,23.9,21.41588249,22.5,1,0,181.8983897
3/10/17 12:00,7,21.1,23.9,21.42720354,22.5,1,0,181.8983897
3/10/17 12:15,7,21.1,23.9,21.45544702,22.5,1,0,181.8983897
3/10/17 12:30,7,21.1,23.9,21.46989543,22.5,1,0,181.8983897
3/10/17 12:45,7,21.1,23.9,21.47664587,22.5,1,0,181.8983897
3/10/17 13:00,7,21.1,23.9,21.50123823,22.5,1,0,181.8983897
3/10/17 13:15,7,21.1,23.9,21.54456532,22.5,1,0,181.8983897
3/10/17 13:30,7,21.1,23.9,21.6039904,22.5,1,0,181.8983897
3/10/17 13:45,7,21.1,23.9,21.67597772,22.5,1,0,181.8983897
3/10/17 14:00,7,21.1,23.9,21.76394484,22.5,1,0,181.8983897
3/10/17 14:15,7.25,21.1,23.9,21.8633915,22.5,1,0,181.8983897
3/10/17 14:30,7.5,21.1,23.9,21.99105977,22.5,1,0,181.8983897
3/10/17 14:45,7.75,21.1,23.9,22.14465698,22.5,1,0,181.8983897
3/10/17 15:00,8,21.1,23.9,22.39747196,22.5,1,0,181.8983897
3/10/17 15:15,8,21.1,23.9,22.84851797,22.5,1,0,181.8983897
3/10/17 15:30,8,21.1,23.9,23.29689801,22.5,1,0,181.8983897
3/10/17 15:45,8,21.1,23.9,23.76588778,22.5,1,0,181.8983897
3/10/17 16:00,8,21.1,23.9,23.82435704,22.5,1,0,181.8983897
3/10/17 16:15,8,21.1,23.9,23.84824405,22.5,1,0,181.8983897
3/10/17 16:30,8,21.1,23.9,23.85646309,22.5,1,0,181.8983897
3/10/17 16:45,8,21.1,23.9,23.85916317,22.5,1,0,181.8983897
3/10/17 17:00,8,21.1,23.9,23.85452668,22.5,1,0,181.8983897
3/10/17 17:15,7.25,21.1,23.9,23.84065063,22.5,1,0,181.8983897
3/10/17 17:30,6.5,21.1,23.9,23.81201143,22.5,1,0,181.8983897
3/10/17 17:45,5.75,21.1,23.9,23.76330191,22.5,1,0,181.8983897
3/10/17 18:00,5,21.1,23.9,23.68699827,22.5,1,0,181.8983897
3/10/17 18:15,4.5,12.8,40,23.45090351,12.8,0,0,181.8983897
3/10/17 18:30,4,12.8,40,21.58438599,12.8,0,0,181.8983897
3/10/17 18:45,3.5,12.8,40,20.0343011,12.8,0,0,662.9975896
3/10/17 19:00,3,12.8,40,19.64241124,12.8,0,805.9940413,1468.991631
3/10/17 19:15,3,12.8,40,19.31983025,12.8,0,0,662.9975896
3/10/17 19:30,3,12.8,40,18.90250955,12.8,0,0,662.9975896
3/10/17 19:45,3,12.8,40,18.50465097,12.8,0,0,662.9975896
3/10/17 20:00,3,12.8,40,18.14629355,12.8,0,0,662.9975896
3/10/17 20:15,2.75,12.8,40,17.8059276,12.8,0,0,662.9975896
3/10/17 20:30,2.5,12.8,40,17.48056704,12.8,0,0,662.9975896
3/10/17 20:45,2.25,12.8,40,17.16928204,12.8,0,0,662.9975896
3/10/17 21:00,2,12.8,40,16.87223544,12.8,0,0,662.9975896
3/10/17 21:15,2,12.8,40,16.58885909,12.8,0,651.3401876,1314.337777
3/10/17 21:30,2,12.8,40,16.43234211,12.8,0,0,662.9975896
3/10/17 21:45,2,12.8,40,16.22288958,12.8,0,0,662.9975896
3/10/17 22:00,2,12.8,40,16.01648401,12.8,0,0,662.9975896
3/10/17 22:15,1.75,12.8,40,15.82986464,12.8,0,0,712.9975896
3/10/17 22:30,1.5,12.8,40,15.63050048,12.8,0,0,762.9975896
3/10/17 22:45,1.25,12.8,40,15.42581477,12.8,0,0,812.9975896
3/10/17 23:00,1,12.8,40,15.22500539,12.8,0,0,862.9975896
3/10/17 23:15,1,12.8,40,15.02832926,12.8,0,0,862.9975896
3/10/17 23:30,1,12.8,40,14.84841631,12.8,0,0,862.9975896
3/10/17 23:45,1,12.8,40,14.68260433,12.8,0,0,862.9975896
3/11/17 0:00,1,12.8,40,14.53593725,12.8,0,0,862.9975896
3/11/17 0:15,1,12.8,40,14.39497207,12.8,0,0,862.9975896
3/11/17 0:30,1,12.8,40,14.26513045,12.8,0,0,862.9975896
3/11/17 0:45,1,12.8,40,14.14269622,12.8,0,0,862.9975896
3/11/17 1:00,1,12.8,40,14.02688618,12.8,0,0,862.9975896
3/11/17 1:15,1,12.8,40,13.91862209,12.8,0,0,862.9975896
3/11/17 1:30,1,12.8,40,13.81354896,12.8,0,0,862.9975896
3/11/17 1:45,1,12.8,40,13.71121238,12.8,0,0,862.9975896
3/11/17 2:00,1,12.8,40,13.61277298,12.8,0,0,862.9975896
3/11/17 2:15,1,12.8,40,13.51811072,12.8,0,0,862.9975896
3/11/17 2:30,1,12.8,40,13.42740837,12.8,0,0,862.9975896
3/11/17 2:45,1,12.8,40,13.34065846,12.8,0,0,862.9975896
3/11/17 3:00,1,12.8,40,13.25727999,12.8,0,0,862.9975896
3/11/17 3:15,1,12.8,40,13.17745981,12.8,0,0,862.9975896
3/11/17 3:30,1,12.8,40,13.10381594,12.8,0,0,862.9975896
3/11/17 3:45,1,12.8,40,13.03611877,12.8,0,0,862.9975896
3/11/17 4:00,1,12.8,40,12.97257217,12.8,0,0,862.9975896
3/11/17 4:15,1,12.8,40,12.91286719,12.8,0,0,862.9975896
3/11/17 4:30,1,12.8,40,12.85714422,12.8,0,0,862.9975896
3/11/17 4:45,1,12.8,40,12.80502956,12.8,0,0,862.9975896
3/11/17 5:00,1,12.8,40,12.75578836,12.8,0,0,862.9975896
3/11/17 5:15,1,12.8,40,12.70953676,12.8,0,0,862.9975896
3/11/17 5:30,1,12.8,40,12.66792154,12.8,0,0,862.9975896
3/11/17 5:45,1,12.8,40,12.62918047,12.8,0,6803.608988,7666.606577
3/11/17 6:00,1,12.8,40,13.64603448,12.8,0,7465.469242,8328.466832
3/11/17 6:15,1,12.8,40,14.11814026,12.8,0,7948.715015,8811.712604
3/11/17 6:30,1,12.8,40,14.51401046,12.8,0,7959.976867,8822.974457
3/11/17 6:45,1,12.8,40,14.80847708,12.8,0,6643.473354,7506.470944
3/11/17 7:00,1,12.8,40,14.92979469,12.8,0,8046.644002,8909.641592
3/11/17 7:15,1,21.1,23.9,15.27194018,12.8,0,6167.804336,7030.801926
3/11/17 7:30,1,21.1,23.9,15.31549819,12.8,0,7232.914347,8095.911937
3/11/17 7:45,1,21.1,23.9,15.50782771,12.8,0,7864.487896,8727.485486
3/11/17 8:00,1,21.1,23.9,15.75849901,12.8,0,7153.278786,8016.276376
3/11/17 8:15,1,21.1,23.9,15.82357605,22.5,1,9389.696374,11503.8131
3/11/17 8:30,1,21.1,23.9,17.45284235,22.5,1,8840.159125,10954.27585
3/11/17 8:45,1,21.1,23.9,18.36187898,22.5,1,9261.106406,11375.22314
3/11/17 9:00,1,21.1,23.9,19.15212851,22.5,1,9389.696374,11503.8131
3/11/17 9:15,1.25,21.1,23.9,19.72570483,22.5,1,9389.696374,11453.8131
3/11/17 9:30,1.5,21.1,23.9,20.2313068,22.5,1,9389.696374,11403.8131
3/11/17 9:45,1.75,21.1,23.9,20.6086767,22.5,1,9389.696374,11353.8131
3/11/17 10:00,2,21.1,23.9,20.98880757,22.5,1,9389.696374,11303.8131
3/11/17 10:15,2,21.1,23.9,21.3718418,22.5,1,9389.696374,11303.8131
3/11/17 10:30,2,21.1,23.9,21.71577284,22.5,1,0,1914.11673
3/11/17 10:45,2,21.1,23.9,20.6894688,22.5,1,0,1914.11673
3/11/17 11:00,2,21.1,23.9,20.41046895,22.5,1,9389.696374,11303.8131
3/11/17 11:15,2.25,21.1,23.9,21.68974625,22.5,1,9389.696374,11303.8131
3/11/17 11:30,2.5,21.1,23.9,22.23920809,22.5,1,0,1914.11673
3/11/17 11:45,2.75,21.1,23.9,21.29548012,22.5,1,0,1914.11673
3/11/17 12:00,3,21.1,23.9,21.10014956,22.5,1,0,1914.11673
3/11/17 12:15,3,21.1,23.9,21.0391519,22.5,1,0,1914.11673
3/11/17 12:30,3,21.1,23.9,21.12690089,22.5,1,0,1914.11673
3/11/17 12:45,3,21.1,23.9,21.21424847,22.5,1,0,1914.11673
3/11/17 13:00,3,21.1,23.9,21.27122544,22.5,1,0,1914.11673
3/11/17 13:15,3.25,21.1,23.9,21.32640795,22.5,1,0,1914.11673
3/11/17 13:30,3.5,21.1,23.9,21.39447625,22.5,1,0,1914.11673
3/11/17 13:45,3.75,21.1,23.9,21.469854,22.5,1,0,1914.11673
3/11/17 14:00,4,21.1,23.9,21.55328186,22.5,1,0,1604.288191
3/11/17 14:15,4.25,21.1,23.9,21.57432646,22.5,1,0,1249.704685
3/11/17 14:30,4.5,21.1,23.9,21.57756339,22.5,1,0,1002.908359
3/11/17 14:45,4.75,21.1,23.9,21.58657651,22.5,1,0,801.7966831
3/11/17 15:00,5,21.1,23.9,21.5816785,22.5,1,0,755.1159199
3/11/17 15:15,5,21.1,23.9,21.58049994,22.5,1,0,647.6968283
3/11/17 15:30,5,21.1,23.9,21.55209895,22.5,1,0,566.1425654
3/11/17 15:45,5,21.1,23.9,21.50361291,22.5,1,0,529.2610508
3/11/17 16:00,5,21.1,23.9,21.45309518,22.5,1,0,566.018379
3/11/17 16:15,5,21.1,23.9,21.41454937,22.5,1,0,776.3674453
3/11/17 16:30,5,21.1,23.9,21.41466117,22.5,1,0,1194.215279
3/11/17 16:45,5,21.1,23.9,21.47063256,22.5,1,0,1791.61954
3/11/17 17:00,5,21.1,23.9,21.62325813,22.5,1,5199.890347,7114.007077
3/11/17 17:15,5,21.1,23.9,22.50243481,22.5,1,2076.49673,3990.61346
3/11/17 17:30,5,21.1,23.9,22.40720082,22.5,1,0,181.8983897
3/11/17 17:45,5,21.1,23.9,21.55767494,22.5,1,0,181.8983897
3/11/17 18:00,5,21.1,23.9,21.140806,22.5,1,0,181.8983897
3/11/17 18:15,5.25,12.8,40,20.87864112,12.8,0,0,181.8983897
3/11/17 18:30,5.5,12.8,40,19.0068323,12.8,0,0,181.8983897
3/11/17 18:45,5.75,12.8,40,18.25275352,12.8,0,0,181.8983897
3/11/17 19:00,6,12.8,40,17.56396748,12.8,0,0,181.8983897
3/11/17 19:15,6.25,12.8,40,16.92861023,12.8,0,0,181.8983897
3/11/17 19:30,6.5,12.8,40,16.47007707,12.8,0,0,181.8983897
3/11/17 19:45,6.75,12.8,40,16.14882493,12.8,0,0,181.8983897
3/11/17 20:00,7,12.8,40,15.8614616,12.8,0,0,181.8983897
3/11/17 20:15,6.25,12.8,40,15.64990562,12.8,0,0,181.8983897
3/11/17 20:30,5.5,12.8,40,15.46212353,12.8,0,0,181.8983897
3/11/17 20:45,4.75,12.8,40,15.20660005,12.8,0,0,181.8983897
3/11/17 21:00,4,12.8,40,14.95608658,12.8,0,0,181.8983897
3/11/17 21:15,4,12.8,40,14.73525777,12.8,0,0,181.8983897
3/11/17 21:30,4,12.8,40,14.58454363,12.8,0,0,181.8983897
3/11/17 21:45,4,12.8,40,14.47481901,12.8,0,0,181.8983897
3/11/17 22:00,4,12.8,40,14.2986791,12.8,0,0,181.8983897
3/11/17 22:15,3.75,12.8,40,14.12893271,12.8,0,0,662.9975896
3/11/17 22:30,3.5,12.8,40,14.48301255,12.8,0,0,662.9975896
3/11/17 22:45,3.25,12.8,40,14.52800313,12.8,0,0,662.9975896
3/11/17 23:00,3,12.8,40,14.47604561,12.8,0,0,662.9975896
3/11/17 23:15,2.75,12.8,40,14.41237889,12.8,0,0,662.9975896
3/11/17 23:30,2.5,12.8,40,14.34864416,12.8,0,0,662.9975896
3/11/17 23:45,2.25,12.8,40,14.27260147,12.8,0,0,662.9975896
3/12/17 0:00,2,12.8,40,14.1847301,12.8,0,0,662.9975896
3/12/17 0:15,1.75,12.8,40,14.0902404,12.8,0,0,712.9975896
3/12/17 0:30,1.5,12.8,40,13.9001174,12.8,0,0,762.9975896
3/12/17 0:45,1.25,12.8,40,13.72250446,12.8,0,0,812.9975896
3/12/17 1:00,1,12.8,40,13.56979613,12.8,0,0,862.9975896
3/12/17 1:15,1,12.8,40,13.42386659,12.8,0,0,862.9975896
3/12/17 1:30,1,12.8,40,13.29784948,12.8,0,0,862.9975896
3/12/17 1:45,1,12.8,40,13.18697853,12.8,0,0,862.9975896
3/12/17 2:00,1,12.8,40,13.08570366,12.8,0,0,862.9975896
3/12/17 2:15,1,12.8,40,13.06422122,12.8,0,0,862.9975896
3/12/17 2:30,1,12.8,40,13.03051499,12.8,0,0,862.9975896
3/12/17 2:45,1,12.8,40,12.9761002,12.8,0,0,862.9975896
3/12/17 3:00,1,12.8,40,12.91758935,12.8,0,0,862.9975896
3/12/17 3:15,0.5,12.8,40,12.86118939,12.8,0,0,962.9975896
3/12/17 3:30,0,12.8,40,12.78137009,12.8,0,0,1062.99759
3/12/17 3:45,-0.5,12.8,40,12.68333784,12.8,0,0,1162.99759
3/12/17 4:00,-1,12.8,40,12.57552603,12.8,0,0,1262.99759
3/12/17 4:15,-1,12.8,40,12.46046303,12.8,0,0,1262.99759
3/12/17 4:30,-1,12.8,40,12.36375264,12.8,0,0,1262.99759
3/12/17 4:45,-1,12.8,40,12.28029126,12.8,0,0,1262.99759
3/12/17 5:00,-1,12.8,40,12.20317463,12.8,0,0,1262.99759
3/12/17 5:15,-1,12.8,40,12.13019578,12.8,0,0,1262.99759
3/12/17 5:30,-1,12.8,40,12.06329531,12.8,0,0,1262.99759
3/12/17 5:45,-1,12.8,40,12.00166606,12.8,0,2080.684946,3343.682536
3/12/17 6:00,-1,12.8,40,12.1688269,12.8,0,8116.949266,9379.946855
3/12/17 6:15,-1.25,12.8,40,13.22333459,12.8,0,6767.421133,8080.418723
3/12/17 6:30,-1.5,12.8,40,13.452077,12.8,0,7427.806091,8790.803681
3/12/17 6:45,-1.75,12.8,40,13.73387354,12.8,0,7766.400585,9179.398175
3/12/17 7:00,-2,12.8,40,14.11754795,12.8,0,7704.99026,9167.987849
3/12/17 7:15,-2,21.1,23.9,14.51883731,12.8,0,6943.69983,8406.69742
3/12/17 7:30,-2,21.1,23.9,14.7885458,12.8,0,8203.37067,9666.36826
3/12/17 7:45,-2,21.1,23.9,15.26850274,12.8,0,7644.69953,9107.69712
3/12/17 8:00,-2,21.1,23.9,15.4388349,12.8,0,7393.7927,8856.79029
3/12/17 8:15,-2,21.1,23.9,15.55714542,22.5,1,9389.696374,12103.8131
3/12/17 8:30,-2,21.1,23.9,17.02329184,22.5,1,9311.737948,12025.85468
3/12/17 8:45,-2,21.1,23.9,17.97098405,22.5,1,9389.696374,12103.8131
3/12/17 9:00,-2,21.1,23.9,18.71096583,22.5,1,9389.696374,12103.8131
3/12/17 9:15,-1.75,21.1,23.9,19.26911951,22.5,1,9389.696374,12053.8131
3/12/17 9:30,-1.5,21.1,23.9,19.80179074,22.5,1,9389.696374,12003.8131
3/12/17 9:45,-1.25,21.1,23.9,20.21888356,22.5,1,9389.696374,11953.8131
3/12/17 10:00,-1,21.1,23.9,20.61327471,22.5,1,9389.696374,11903.8131
3/12/17 10:15,-1,21.1,23.9,20.99992872,22.5,1,9389.696374,11903.8131
3/12/17 10:30,-1,21.1,23.9,21.31133075,22.5,1,7211.96667,9726.0834
3/12/17 10:45,-1,21.1,23.9,21.26292032,22.5,1,0,2514.11673
3/12/17 11:00,-1,21.1,23.9,20.34093187,22.5,1,1160.797499,3674.914229
3/12/17 11:15,-1,21.1,23.9,20.20750697,22.5,1,9389.696374,11903.8131
3/12/17 11:30,-1,21.1,23.9,21.35264478,22.5,1,9389.696374,11903.8131
3/12/17 11:45,-1,21.1,23.9,21.84501164,22.5,1,0,2514.11673
3/12/17 12:00,-1,21.1,23.9,20.82868556,22.5,1,0,2514.11673
3/12/17 12:15,-1,21.1,23.9,20.55244259,22.5,1,9389.696374,11903.8131
3/12/17 12:30,-1,21.1,23.9,21.77760609,22.5,1,9389.696374,11903.8131
3/12/17 12:45,-1,21.1,23.9,22.24843288,22.5,1,0,2514.11673
3/12/17 13:00,-1,21.1,23.9,21.28302064,22.5,1,356.9806396,2871.097369
3/12/17 13:15,-0.5,21.1,23.9,21.11576704,22.5,1,0,2414.11673
3/12/17 13:30,0,21.1,23.9,21.03176254,22.5,1,0,2314.11673
3/12/17 13:45,0.5,21.1,23.9,21.04950499,22.5,1,0,2214.11673
3/12/17 14:00,1,21.1,23.9,21.13875869,22.5,1,0,2114.11673
3/12/17 14:15,1,21.1,23.9,21.27359314,22.5,1,0,2114.11673
3/12/17 14:30,1,21.1,23.9,21.41428093,22.5,1,0,2114.11673
3/12/17 14:45,1,21.1,23.9,21.57410494,22.5,1,0,2114.11673
3/12/17 15:00,1,21.1,23.9,21.72245961,22.5,1,0,2114.11673
3/12/17 15:15,1.25,21.1,23.9,21.89476526,22.5,1,0,2064.11673
3/12/17 15:30,1.5,21.1,23.9,22.08369491,22.5,1,0,2014.11673
3/12/17 15:45,1.75,21.1,23.9,22.28172234,22.5,1,0,1964.11673
3/12/17 16:00,2,21.1,23.9,22.46513286,22.5,1,0,1914.11673
3/12/17 16:15,2,21.1,23.9,22.6354795,22.5,1,0,1914.11673
3/12/17 16:30,2,21.1,23.9,22.78462524,22.5,1,0,1914.11673
3/12/17 16:45,2,21.1,23.9,22.94934088,22.5,1,0,1914.11673
3/12/17 17:00,2,21.1,23.9,23.07581433,22.5,1,0,1914.11673
3/12/17 17:15,1.75,21.1,23.9,23.17087932,22.5,1,0,1964.11673
3/12/17 17:30,1.5,21.1,23.9,23.22148568,22.5,1,0,2014.11673
3/12/17 17:45,1.25,21.1,23.9,23.23783401,22.5,1,0,2064.11673
3/12/17 18:00,1,21.1,23.9,23.13556772,22.5,1,0,2114.11673
3/12/17 18:15,1,12.8,40,22.90597187,12.8,0,0,862.9975896
3/12/17 18:30,1,12.8,40,21.50521595,12.8,0,307.4092119,1170.406801
3/12/17 18:45,1,12.8,40,20.3551878,12.8,0,265.3707641,1128.368354
3/12/17 19:00,1,12.8,40,19.25972203,12.8,0,187.6422959,1050.639886
3/12/17 19:15,0.75,12.8,40,18.62812852,12.8,0,0,912.9975896
3/12/17 19:30,0.5,12.8,40,18.03504452,12.8,0,0,962.9975896
3/12/17 19:45,0.25,12.8,40,17.62680404,12.8,0,265.409053,1278.406643
3/12/17 20:00,0,12.8,40,17.22679932,12.8,0,0,1062.99759
3/12/17 20:15,-0.25,12.8,40,16.81096857,12.8,0,0,1112.99759
3/12/17 20:30,-0.5,12.8,40,16.42248373,12.8,0,0,1162.99759
3/12/17 20:45,-0.75,12.8,40,16.07163253,12.8,0,99.54170064,1312.53929
3/12/17 21:00,-1,12.8,40,15.75830757,12.8,0,0,1262.99759
3/12/17 21:15,-1,12.8,40,15.44307667,12.8,0,0,1262.99759
3/12/17 21:30,-1,12.8,40,15.16060633,12.8,0,0,1262.99759
3/12/17 21:45,-1,12.8,40,14.9033696,12.8,0,0,1262.99759
3/12/17 22:00,-1,12.8,40,14.72590376,12.8,0,0,1262.99759
