Date,Outdoor Temp.,Htg SP,Clg SP,Indoor Temp.,Indoor Temp. Setpoint,Occupancy Flag,Coil Power,HVAC Power
3/12/17 22:15,-1.25,12.8,40,14.53446537,12.8,0,0,1312.99759
3/12/17 22:30,-1.5,12.8,40,14.33359432,12.8,0,0,1362.99759
3/12/17 22:45,-1.75,12.8,40,14.12483539,12.8,0,0,1412.99759
3/12/17 23:00,-2,12.8,40,13.91765736,12.8,0,403.9369394,1866.934529
3/12/17 23:15,-2,12.8,40,13.75791085,12.8,0,0,1462.99759
3/12/17 23:30,-2,12.8,40,13.57283608,12.8,0,0,1462.99759
3/12/17 23:45,-2,12.8,40,13.40001733,12.8,0,0,1462.99759
3/13/17 0:00,-2,12.8,40,13.23839657,12.8,0,0,1462.99759
3/13/17 0:15,-2.25,12.8,40,13.08874436,12.8,0,0,1512.99759
3/13/17 0:30,-2.5,12.8,40,12.93000668,12.8,0,0,1562.99759
3/13/17 0:45,-2.75,12.8,40,12.77003018,12.8,0,0,1612.99759
3/13/17 1:00,-3,12.8,40,12.60811366,12.8,0,0,1662.99759
3/13/17 1:15,-3,12.8,40,12.44621363,12.8,0,0,1662.99759
3/13/17 1:30,-3,12.8,40,12.3025217,12.8,0,0,1662.99759
3/13/17 1:45,-3,12.8,40,12.17439346,12.8,0,0,1662.99759
3/13/17 2:00,-3,12.8,40,12.05546394,12.8,0,0,1662.99759
3/13/17 2:15,-3,12.8,40,11.9429206,12.8,0,0,1662.99759
3/13/17 2:30,-3,12.8,40,11.83652055,12.8,0,0,1662.99759
3/13/17 2:45,-3,12.8,40,11.73609701,12.8,0,0,1662.99759
3/13/17 3:00,-3,12.8,40,11.64118682,12.8,0,0,1662.99759
3/13/17 3:15,-3,12.8,40,11.5513536,12.8,0,0,1662.99759
3/13/17 3:30,-3,12.8,40,11.46755985,12.8,0,0,1662.99759
3/13/17 3:45,-3,12.8,40,11.38878475,12.8,0,0,1662.99759
3/13/17 4:00,-3,12.8,40,11.31470503,12.8,0,0,1662.99759
3/13/17 4:15,-3,12.8,40,11.24513608,12.8,0,0,1662.99759
3/13/17 4:30,-3,12.8,40,11.17730542,12.8,0,0,1662.99759
3/13/17 4:45,-3,12.8,40,11.11116473,12.8,0,0,1662.99759
3/13/17 5:00,-3,12.8,40,11.04765276,12.8,0,0,1662.99759
3/13/17 5:15,-3,12.8,40,10.9865726,12.8,0,0,1662.99759
3/13/17 5:30,-3,12.8,40,10.93066074,12.8,0,0,1662.99759
3/13/17 5:45,-3,12.8,40,10.87919593,12.8,0,7068.463249,8731.460839
3/13/17 6:00,-3,12.8,40,11.91743472,12.8,0,6646.266407,8309.263997
3/13/17 6:15,-3,12.8,40,12.24952962,12.8,0,6619.436276,8282.433866
3/13/17 6:30,-3,12.8,40,12.50799365,12.8,0,7346.522041,9009.519631
3/13/17 6:45,-3,12.8,40,12.80700797,12.8,0,6550.857334,8213.854924
3/13/17 7:00,-3,12.8,40,13.1395601,12.8,0,6053.203737,7716.201327
3/13/17 7:15,-2.75,21.1,23.9,13.50349114,12.8,0,7492.700122,9105.697712
3/13/17 7:30,-2.5,21.1,23.9,14.22816441,12.8,0,6407.803739,7970.801329
3/13/17 7:45,-2.25,21.1,23.9,14.6663429,12.8,0,6080.868711,7593.866301
3/13/17 8:00,-2,21.1,23.9,15.13069942,12.8,0,6734.649227,8197.646816
3/13/17 8:15,-1.25,21.1,23.9,15.73399769,22.5,1,8415.948897,10980.06563
3/13/17 8:30,-0.5,21.1,23.9,17.40707086,22.5,1,7700.619882,10114.73661
3/13/17 8:45,0.25,21.1,23.9,18.68069096,22.5,1,9276.606704,11540.72343
3/13/17 9:00,1,21.1,23.9,20.10319839,22.5,1,9324.011877,11488.37267
3/13/17 9:15,1.25,21.1,23.9,21.08187903,22.5,1,9018.478585,11345.66521
3/13/17 9:30,1.5,21.1,23.9,21.74836133,22.5,1,0,2101.730762
3/13/17 9:45,1.75,21.1,23.9,21.27411659,22.5,1,0,2068.26233
3/13/17 10:00,2,21.1,23.9,21.22409826,22.5,1,0,2045.069917
3/13/17 10:15,2.5,21.1,23.9,21.39908733,22.5,1,0,2084.805974
3/13/17 10:30,3,21.1,23.9,21.71031858,22.5,1,0,2132.636289
3/13/17 10:45,3.5,21.1,23.9,22.00476461,22.5,1,0,2183.271984
3/13/17 11:00,4,21.1,23.9,22.31585542,22.5,1,0,1571.943683
3/13/17 11:15,4.5,21.1,23.9,22.5232167,22.5,1,0,1267.079885
3/13/17 11:30,5,21.1,23.9,22.68244772,22.5,1,0,181.8983897
3/13/17 11:45,5.5,21.1,23.9,22.8483252,22.5,1,0,181.8983897
3/13/17 12:00,6,21.1,23.9,23.00712245,22.5,1,0,181.8983897
3/13/17 12:15,6,21.1,23.9,23.16721273,22.5,1,0,181.8983897
3/13/17 12:30,6,21.1,23.9,23.29366703,22.5,1,0,181.8983897
3/13/17 12:45,6,21.1,23.9,23.41074318,22.5,1,0,181.8983897
3/13/17 13:00,6,21.1,23.9,23.48736617,22.5,1,0,181.8983897
3/13/17 13:15,6.25,21.1,23.9,23.5984289,22.5,1,0,181.8983897
3/13/17 13:30,6.5,21.1,23.9,23.73139794,22.5,1,0,181.8983897
3/13/17 13:45,6.75,21.1,23.9,23.88860254,22.5,1,0,181.8983897
3/13/17 14:00,7,21.1,23.9,23.9006269,22.5,1,0,181.8983897
3/13/17 14:15,7,21.1,23.9,23.90182247,22.5,1,0,181.8983897
3/13/17 14:30,7,21.1,23.9,23.90191385,22.5,1,0,181.8983897
3/13/17 14:45,7,21.1,23.9,23.90183239,22.5,1,0,181.8983897
3/13/17 15:00,7,21.1,23.9,23.90181952,22.5,1,0,181.8983897
3/13/17 15:15,6.75,21.1,23.9,23.90182129,22.5,1,0,181.8983897
3/13/17 15:30,6.5,21.1,23.9,23.90173751,22.5,1,0,181.8983897
3/13/17 15:45,6.25,21.1,23.9,23.90165003,22.5,1,0,181.8983897
3/13/17 16:00,6,21.1,23.9,23.90146886,22.5,1,0,181.8983897
3/13/17 16:15,6,21.1,23.9,23.87509221,22.5,1,0,181.8983897
3/13/17 16:30,6,21.1,23.9,23.71196027,22.5,1,0,181.8983897
3/13/17 16:45,6,21.1,23.9,23.23568276,22.5,1,0,181.8983897
3/13/17 17:00,6,21.1,23.9,22.88700491,22.5,1,0,181.8983897
3/13/17 17:15,6,21.1,23.9,22.60671444,22.5,1,0,181.8983897
3/13/17 17:30,6,21.1,23.9,22.40087525,22.5,1,0,181.8983897
3/13/17 17:45,6,21.1,23.9,22.16262666,22.5,1,0,181.8983897
3/13/17 18:00,6,21.1,23.9,21.95230134,22.5,1,0,181.8983897
3/13/17 18:15,6,12.8,40,21.76357066,12.8,0,0,181.8983897
3/13/17 18:30,6,12.8,40,19.91891806,12.8,0,0,181.8983897
3/13/17 18:45,6,12.8,40,19.07178728,12.8,0,0,181.8983897
3/13/17 19:00,6,12.8,40,18.34434198,12.8,0,0,181.8983897
3/13/17 19:15,5.5,12.8,40,17.75882169,12.8,0,0,181.8983897
3/13/17 19:30,5,12.8,40,17.22669302,12.8,0,0,181.8983897
3/13/17 19:45,4.5,12.8,40,16.79995352,12.8,0,0,181.8983897
3/13/17 20:00,4,12.8,40,16.3490846,12.8,0,0,181.8983897
3/13/17 20:15,4,12.8,40,15.94682188,12.8,0,0,181.8983897
3/13/17 20:30,4,12.8,40,15.5780313,12.8,0,0,181.8983897
3/13/17 20:45,4,12.8,40,15.26881929,12.8,0,0,181.8983897
3/13/17 21:00,4,12.8,40,15.0055084,12.8,0,0,181.8983897
3/13/17 21:15,3.75,12.8,40,14.77516194,12.8,0,0,662.9975896
3/13/17 21:30,3.5,12.8,40,15.29597556,12.8,0,0,662.9975896
3/13/17 21:45,3.25,12.8,40,15.39007498,12.8,0,0,662.9975896
3/13/17 22:00,3,12.8,40,15.33097378,12.8,0,0,662.9975896
3/13/17 22:15,3,12.8,40,15.29230333,12.8,0,0,662.9975896
3/13/17 22:30,3,12.8,40,15.23499702,12.8,0,0,662.9975896
3/13/17 22:45,3,12.8,40,15.1627041,12.8,0,0,662.9975896
3/13/17 23:00,3,12.8,40,15.08144587,12.8,0,0,662.9975896
3/13/17 23:15,2.75,12.8,40,14.99474932,12.8,0,0,662.9975896
3/13/17 23:30,2.5,12.8,40,14.8907756,12.8,0,0,662.9975896
3/13/17 23:45,2.25,12.8,40,14.77404136,12.8,0,0,662.9975896
3/14/17 0:00,2,12.8,40,14.65059368,12.8,0,198.0884224,861.086012
3/14/17 0:15,1.75,12.8,40,14.54417247,12.8,0,0,712.9975896
3/14/17 0:30,1.5,12.8,40,14.41020184,12.8,0,0,762.9975896
3/14/17 0:45,1.25,12.8,40,14.27369145,12.8,0,0,812.9975896
3/14/17 1:00,1,12.8,40,14.14158644,12.8,0,0,862.9975896
3/14/17 1:15,1.025,12.8,40,14.01098946,12.8,0,0,857.9975896
3/14/17 1:30,1.05,12.8,40,13.8945824,12.8,0,0,852.9975896
3/14/17 1:45,1.075,12.8,40,13.789618,12.8,0,0,847.9975896
3/14/17 2:00,1.1,12.8,40,13.69220593,12.8,0,0,842.9975896
3/14/17 2:15,1.1,12.8,40,13.60016202,12.8,0,0,842.9975896
3/14/17 2:30,1.1,12.8,40,13.51172926,12.8,0,0,842.9975896
3/14/17 2:45,1.1,12.8,40,13.42712466,12.8,0,209.294974,1052.292564
3/14/17 3:00,1.1,12.8,40,13.36914466,12.8,0,0,842.9975896
3/14/17 3:15,1.075,12.8,40,13.2875879,12.8,0,0,847.9975896
3/14/17 3:30,1.05,12.8,40,13.20581642,12.8,0,0,852.9975896
3/14/17 3:45,1.025,12.8,40,13.13090178,12.8,0,0,857.9975896
3/14/17 4:00,1,12.8,40,13.06030153,12.8,0,0,862.9975896
3/14/17 4:15,1,12.8,40,12.99261454,12.8,0,0,862.9975896
3/14/17 4:30,1,12.8,40,12.9285532,12.8,0,0,862.9975896
3/14/17 4:45,1,12.8,40,12.86753609,12.8,0,0,862.9975896
3/14/17 5:00,1,12.8,40,12.8094795,12.8,0,0,862.9975896
3/14/17 5:15,1,12.8,40,12.75431719,12.8,0,0,862.9975896
3/14/17 5:30,1,12.8,40,12.70314288,12.8,0,0,862.9975896
3/14/17 5:45,1,12.8,40,12.65574647,12.8,0,7583.505633,8446.503223
3/14/17 6:00,1,12.8,40,13.78103439,12.8,0,6429.0501,7292.04769
3/14/17 6:15,1,12.8,40,14.04821244,12.8,0,7671.126029,8534.123619
3/14/17 6:30,1,12.8,40,14.4375454,12.8,0,7670.151915,8533.149505
3/14/17 6:45,1,12.8,40,14.72183255,12.8,0,7636.717577,8499.715166
3/14/17 7:00,1,12.8,40,14.94353489,12.8,0,6427.932644,7290.930234
3/14/17 7:15,1.25,21.1,23.9,15.03757317,12.8,0,6765.124018,7578.121608
3/14/17 7:30,1.5,21.1,23.9,15.19391775,12.8,0,7691.903019,8454.900609
3/14/17 7:45,1.75,21.1,23.9,15.47067445,12.8,0,6448.049933,7161.047522
3/14/17 8:00,2,21.1,23.9,15.90412485,12.8,0,7554.660008,8217.657598
3/14/17 8:15,2.5,21.1,23.9,16.71748179,22.5,1,9259.196852,11173.31358
3/14/17 8:30,3,21.1,23.9,18.77762557,22.5,1,8565.01717,10479.1339
3/14/17 8:45,3.5,21.1,23.9,20.26148604,22.5,1,9250.105959,11164.22269
3/14/17 9:00,4,21.1,23.9,21.40698927,22.5,1,9052.675491,10966.79222
3/14/17 9:15,4.5,21.1,23.9,22.16118027,22.5,1,5197.922229,7112.038959
3/14/17 9:30,5,21.1,23.9,22.12219813,22.5,1,0,1298.229198
3/14/17 9:45,5.5,21.1,23.9,21.54276564,22.5,1,0,1105.54878
3/14/17 10:00,6,21.1,23.9,21.73513401,22.5,1,0,845.0577275
3/14/17 10:15,6.75,21.1,23.9,22.01380961,22.5,1,0,745.6786053
3/14/17 10:30,7.5,21.1,23.9,22.3570967,22.5,1,0,645.4928683
3/14/17 10:45,8.25,21.1,23.9,22.76898476,22.5,1,0,508.3240207
3/14/17 11:00,9,21.1,23.9,23.15547369,22.5,1,0,181.8983897
3/14/17 11:15,9.75,21.1,23.9,23.58540298,22.5,1,0,181.8983897
3/14/17 11:30,10.5,21.1,23.9,23.8952077,22.5,1,0,181.8983897
3/14/17 11:45,11.25,21.1,23.9,23.90134645,22.5,1,0,185.5491343
3/14/17 12:00,12,21.1,23.9,23.90201662,22.5,1,0,214.0660696
3/14/17 12:15,12,21.1,23.9,23.9023542,22.5,1,0,213.0076623
3/14/17 12:30,12,21.1,23.9,23.90303817,22.5,1,0,210.9308371
3/14/17 12:45,12,21.1,23.9,23.90306883,22.5,1,0,209.9451159
3/14/17 13:00,12,21.1,23.9,23.90303072,22.5,1,0,211.4166303
3/14/17 13:15,12.25,21.1,23.9,23.90302422,22.5,1,0,224.3234913
3/14/17 13:30,12.5,21.1,23.9,23.9035782,22.5,1,0,245.1653049
3/14/17 13:45,12.75,21.1,23.9,23.90423961,22.5,1,0,260.2018953
3/14/17 14:00,13,21.1,23.9,23.90467426,22.5,1,0,276.3439717
3/14/17 14:15,12.75,21.1,23.9,23.90490435,22.5,1,0,262.8224589
3/14/17 14:30,12.5,21.1,23.9,23.90405282,22.5,1,0,244.8584246
3/14/17 14:45,12.25,21.1,23.9,23.90328139,22.5,1,0,236.5946718
3/14/17 15:00,12,21.1,23.9,23.90302317,22.5,1,0,229.0863712
3/14/17 15:15,12.25,21.1,23.9,23.90297329,22.5,1,0,251.0574728
3/14/17 15:30,12.5,21.1,23.9,23.90317688,22.5,1,0,271.4134567
3/14/17 15:45,12.75,21.1,23.9,23.9033198,22.5,1,0,279.9950479
3/14/17 16:00,13,21.1,23.9,23.90328104,22.5,1,0,272.8725805
3/14/17 16:15,12.75,21.1,23.9,23.90313235,22.5,1,0,243.1345184
3/14/17 16:30,12.5,21.1,23.9,23.9029267,22.5,1,0,215.4141243
3/14/17 16:45,12.25,21.1,23.9,23.90277815,22.5,1,0,201.2443352
3/14/17 17:00,12,21.1,23.9,23.90280136,22.5,1,0,195.4431087
3/14/17 17:15,11.75,21.1,23.9,23.90289353,22.5,1,0,187.7499121
3/14/17 17:30,11.5,21.1,23.9,23.90284151,22.5,1,0,181.8983897
3/14/17 17:45,11.25,21.1,23.9,23.90274305,22.5,1,0,181.8983897
3/14/17 18:00,11,21.1,23.9,23.90243311,22.5,1,0,181.8983897
3/14/17 18:15,10.5,12.8,40,23.89662749,12.8,0,0,181.8983897
3/14/17 18:30,10,12.8,40,22.47405919,12.8,0,0,181.8983897
3/14/17 18:45,9.5,12.8,40,21.2194234,12.8,0,0,181.8983897
3/14/17 19:00,9,12.8,40,20.30204783,12.8,0,0,181.8983897
3/14/17 19:15,9,12.8,40,19.68138765,12.8,0,0,181.8983897
3/14/17 19:30,9,12.8,40,19.13923109,12.8,0,0,181.8983897
3/14/17 19:45,9,12.8,40,18.70543536,12.8,0,0,181.8983897
3/14/17 20:00,9,12.8,40,18.27586988,12.8,0,0,181.8983897
3/14/17 20:15,8.75,12.8,40,17.93348218,12.8,0,0,181.8983897
3/14/17 20:30,8.5,12.8,40,17.60726449,12.8,0,0,181.8983897
3/14/17 20:45,8.25,12.8,40,17.3075786,12.8,0,0,181.8983897
3/14/17 21:00,8,12.8,40,17.03179761,12.8,0,0,181.8983897
3/14/17 21:15,8,12.8,40,16.77484678,12.8,0,0,181.8983897
3/14/17 21:30,8,12.8,40,16.56178025,12.8,0,0,181.8983897
3/14/17 21:45,8,12.8,40,16.37995428,12.8,0,0,181.8983897
3/14/17 22:00,8,12.8,40,16.22054979,12.8,0,0,181.8983897
3/14/17 22:15,8,12.8,40,16.10660654,12.8,0,0,181.8983897
3/14/17 22:30,8,12.8,40,15.99092596,12.8,0,0,181.8983897
3/14/17 22:45,8,12.8,40,15.89103284,12.8,0,0,181.8983897
3/14/17 23:00,8,12.8,40,15.80056926,12.8,0,0,181.8983897
3/14/17 23:15,7.75,12.8,40,15.71851568,12.8,0,0,181.8983897
3/14/17 23:30,7.5,12.8,40,15.62083927,12.8,0,0,181.8983897
3/14/17 23:45,7.25,12.8,40,15.50873355,12.8,0,0,181.8983897
3/15/17 0:00,7,12.8,40,15.38818361,12.8,0,0,181.8983897
3/15/17 0:15,6.75,12.8,40,15.26692583,12.8,0,0,181.8983897
3/15/17 0:30,6.5,12.8,40,15.13946718,12.8,0,0,181.8983897
3/15/17 0:45,6.25,12.8,40,15.01062539,12.8,0,0,181.8983897
3/15/17 1:00,6,12.8,40,14.88135745,12.8,0,0,181.8983897
3/15/17 1:15,6.25,12.8,40,14.75390478,12.8,0,0,181.8983897
3/15/17 1:30,6.5,12.8,40,14.66244508,12.8,0,0,181.8983897
3/15/17 1:45,6.75,12.8,40,14.60552677,12.8,0,0,181.8983897
3/15/17 2:00,7,12.8,40,14.5723593,12.8,0,0,181.8983897
3/15/17 2:15,6.25,12.8,40,14.55662064,12.8,0,0,181.8983897
3/15/17 2:30,5.5,12.8,40,14.49031686,12.8,0,0,181.8983897
3/15/17 2:45,4.75,12.8,40,14.3778717,12.8,0,0,181.8983897
3/15/17 3:00,4,12.8,40,14.23520231,12.8,0,0,181.8983897
3/15/17 3:15,4.5,12.8,40,14.07413136,12.8,0,0,181.8983897
3/15/17 3:30,5,12.8,40,13.95650248,12.8,0,0,181.8983897
3/15/17 3:45,5.5,12.8,40,13.86986324,12.8,0,0,181.8983897
3/15/17 4:00,6,12.8,40,13.83054505,12.8,0,0,181.8983897
3/15/17 4:15,6,12.8,40,13.83563728,12.8,0,0,181.8983897
3/15/17 4:30,6,12.8,40,13.83513033,12.8,0,0,181.8983897
3/15/17 4:45,6,12.8,40,13.82394539,12.8,0,0,181.8983897
3/15/17 5:00,6,12.8,40,13.8107928,12.8,0,0,181.8983897
3/15/17 5:15,6.25,12.8,40,13.7992897,12.8,0,0,181.8983897
3/15/17 5:30,6.5,12.8,40,13.80378044,12.8,0,0,181.8983897
3/15/17 5:45,6.75,12.8,40,13.82040904,12.8,0,0,181.8983897
3/15/17 6:00,7,12.8,40,13.8433356,12.8,0,0,220.0995788
3/15/17 6:15,7,12.8,40,14.00617215,12.8,0,6035.642288,6698.639878
3/15/17 6:30,7,12.8,40,15.08858304,12.8,0,7641.69164,8304.68923
3/15/17 6:45,7,12.8,40,15.75055076,12.8,0,6970.905544,7633.903134
3/15/17 7:00,7,12.8,40,16.33336407,12.8,0,6944.40663,7607.404219
3/15/17 7:15,7.25,21.1,23.9,16.96316697,12.8,0,7129.758367,7792.755957
3/15/17 7:30,7.5,21.1,23.9,17.64826697,12.8,0,6566.636965,7229.634555
3/15/17 7:45,7.75,21.1,23.9,18.35665914,12.8,0,7173.538865,7836.536455
3/15/17 8:00,8,21.1,23.9,19.07322636,12.8,0,6767.252714,7430.250304
3/15/17 8:15,9,21.1,23.9,19.64989455,22.5,1,9253.175213,11237.74121
3/15/17 8:30,10,21.1,23.9,21.6090305,22.5,1,7524.405534,9722.991939
3/15/17 8:45,11,21.1,23.9,22.72755125,22.5,1,0,1195.648602
3/15/17 9:00,12,21.1,23.9,22.58680357,22.5,1,0,181.8983897
3/15/17 9:15,12.25,21.1,23.9,22.97920918,22.5,1,0,181.8983897
3/15/17 9:30,12.5,21.1,23.9,23.40420883,22.5,1,0,181.8983897
3/15/17 9:45,12.75,21.1,23.9,23.75879172,22.5,1,0,212.8979542
3/15/17 10:00,13,21.1,23.9,23.9010458,22.5,1,0,259.1729457
3/15/17 10:15,13.75,21.1,23.9,23.90234102,22.5,1,0,331.7007727
3/15/17 10:30,14.5,21.1,23.9,23.90284506,22.5,1,0,419.2126326
3/15/17 10:45,15.25,21.1,23.9,23.90320179,22.5,1,0,522.2742169
3/15/17 11:00,16,21.1,23.9,23.90345732,22.5,1,0,657.4691655
3/15/17 11:15,16.5,21.1,23.9,23.90495154,22.5,1,0,774.1635192
3/15/17 11:30,17,21.1,23.9,23.90403175,22.5,1,0,910.1005603
3/15/17 11:45,17.5,21.1,23.9,23.90278434,22.5,1,0,1075.253052
3/15/17 12:00,18,21.1,23.9,23.90197998,22.5,1,0,1282.56394
3/15/17 12:15,18.25,21.1,23.9,23.90153812,22.5,1,0,1389.071886
3/15/17 12:30,18.5,21.1,23.9,23.9032969,22.5,1,0,1516.614768
3/15/17 12:45,18.75,21.1,23.9,23.90485059,22.5,1,0,1663.704532
3/15/17 13:00,19,21.1,23.9,23.90558458,22.5,1,0,1795.097483
3/15/17 13:15,19,21.1,23.9,23.90584413,22.5,1,0,1754.465132
3/15/17 13:30,19,21.1,23.9,23.9069513,22.5,1,0,1744.301651
3/15/17 13:45,19,21.1,23.9,23.93046886,22.5,1,0,1717.306842
3/15/17 14:00,19,21.1,23.9,24.03029539,22.5,1,0,1707.099982
3/15/17 14:15,19.25,21.1,23.9,24.17087157,22.5,1,0,1824.905719
3/15/17 14:30,19.5,21.1,23.9,24.40011817,22.5,1,0,1972.382194
3/15/17 14:45,19.75,21.1,23.9,24.73573381,22.5,1,0,2192.86794
3/15/17 15:00,20,21.1,23.9,25.03456721,22.5,1,0,2368.642827
3/15/17 15:15,20,21.1,23.9,25.32873069,22.5,1,0,2437.192688
3/15/17 15:30,20,21.1,23.9,25.48794795,22.5,1,0,2439.714458
3/15/17 15:45,20,21.1,23.9,25.63580062,22.5,1,0,2437.642958
3/15/17 16:00,20,21.1,23.9,25.73558676,22.5,1,0,2433.345485
3/15/17 16:15,19.75,21.1,23.9,25.8009486,22.5,1,0,2382.485239
3/15/17 16:30,19.5,21.1,23.9,25.77090101,22.5,1,0,2281.253254
3/15/17 16:45,19.25,21.1,23.9,25.67373662,22.5,1,0,2114.406254
3/15/17 17:00,19,21.1,23.9,25.4410595,22.5,1,0,1925.527538
3/15/17 17:15,18.75,21.1,23.9,25.05282503,22.5,1,0,1706.315151
3/15/17 17:30,18.5,21.1,23.9,24.67406077,22.5,1,0,1463.021368
3/15/17 17:45,18.25,21.1,23.9,24.26274938,22.5,1,0,1128.112047
3/15/17 18:00,18,21.1,23.9,23.92943128,22.5,1,0,789.2789112
3/15/17 18:15,17.75,12.8,40,23.91016295,12.8,0,0,181.8983897
3/15/17 18:30,17.5,12.8,40,23.79522925,12.8,0,0,181.8983897
3/15/17 18:45,17.25,12.8,40,23.10629454,12.8,0,0,181.8983897
3/15/17 19:00,17,12.8,40,22.51598296,12.8,0,0,181.8983897
3/15/17 19:15,16.75,12.8,40,22.10707902,12.8,0,0,181.8983897
3/15/17 19:30,16.5,12.8,40,21.63831117,12.8,0,0,181.8983897
3/15/17 19:45,16.25,12.8,40,21.27739163,12.8,0,0,181.8983897
3/15/17 20:00,16,12.8,40,20.95634177,12.8,0,0,181.8983897
3/15/17 20:15,15.75,12.8,40,20.69365831,12.8,0,0,181.8983897
3/15/17 20:30,15.5,12.8,40,20.4896384,12.8,0,0,181.8983897
3/15/17 20:45,15.25,12.8,40,20.26568839,12.8,0,0,181.8983897
3/15/17 21:00,15,12.8,40,20.05401841,12.8,0,0,181.8983897
3/15/17 21:15,14.75,12.8,40,19.85825973,12.8,0,0,181.8983897
3/15/17 21:30,14.5,12.8,40,19.65937738,12.8,0,0,181.8983897
3/15/17 21:45,14.25,12.8,40,19.47312814,12.8,0,0,181.8983897
3/15/17 22:00,14,12.8,40,19.28986005,12.8,0,0,181.8983897
3/15/17 22:15,14,12.8,40,19.11065609,12.8,0,0,181.8983897
3/15/17 22:30,14,12.8,40,18.9623562,12.8,0,0,181.8983897
3/15/17 22:45,14,12.8,40,18.82726245,12.8,0,0,181.8983897
3/15/17 23:00,14,12.8,40,18.70842506,12.8,0,0,181.8983897
3/15/17 23:15,14,12.8,40,18.60390794,12.8,0,0,181.8983897
3/15/17 23:30,14,12.8,40,18.51145089,12.8,0,0,181.8983897
3/15/17 23:45,14,12.8,40,18.42886746,12.8,0,0,181.8983897
3/16/17 0:00,14,12.8,40,18.35412421,12.8,0,0,181.8983897
3/16/17 0:15,13.75,12.8,40,18.28654697,12.8,0,0,181.8983897
3/16/17 0:30,13.5,12.8,40,18.20582545,12.8,0,0,181.8983897
3/16/17 0:45,13.25,12.8,40,18.12542457,12.8,0,0,181.8983897
3/16/17 1:00,13,12.8,40,18.02722204,12.8,0,0,181.8983897
3/16/17 1:15,13.25,12.8,40,17.91854345,12.8,0,0,181.8983897
3/16/17 1:30,13.5,12.8,40,17.84825645,12.8,0,0,181.8983897
3/16/17 1:45,13.75,12.8,40,17.81413868,12.8,0,0,181.8983897
3/16/17 2:00,14,12.8,40,17.80356224,12.8,0,0,181.8983897
3/16/17 2:15,14,12.8,40,17.80883226,12.8,0,0,181.8983897
3/16/17 2:30,14,12.8,40,17.80392285,12.8,0,0,181.8983897
3/16/17 2:45,14,12.8,40,17.7886821,12.8,0,0,181.8983897
3/16/17 3:00,14,12.8,40,17.77033573,12.8,0,0,181.8983897
3/16/17 3:15,14,12.8,40,17.75080951,12.8,0,0,181.8983897
3/16/17 3:30,14,12.8,40,17.73415498,12.8,0,0,181.8983897
3/16/17 3:45,14,12.8,40,17.72068304,12.8,0,0,181.8983897
3/16/17 4:00,14,12.8,40,17.70877374,12.8,0,0,181.8983897
3/16/17 4:15,14,12.8,40,17.69887493,12.8,0,0,181.8983897
3/16/17 4:30,14,12.8,40,17.68698002,12.8,0,0,181.8983897
3/16/17 4:45,14,12.8,40,17.6738176,12.8,0,0,181.8983897
3/16/17 5:00,14,12.8,40,17.65976876,12.8,0,0,181.8983897
3/16/17 5:15,13.75,12.8,40,17.64531207,12.8,0,0,181.8983897
3/16/17 5:30,13.5,12.8,40,17.61233841,12.8,0,0,181.8983897
3/16/17 5:45,13.25,12.8,40,17.56271268,12.8,0,0,181.8983897
3/16/17 6:00,13,12.8,40,17.51773193,12.8,0,0,181.8983897
3/16/17 6:15,12.5,12.8,40,17.45143079,12.8,0,184.2223135,366.1207032
3/16/17 6:30,12,12.8,40,17.46104735,12.8,0,6701.722424,7364.720014
3/16/17 6:45,11.5,12.8,40,18.55234274,12.8,0,7218.140751,7881.13834
3/16/17 7:00,11,12.8,40,19.00106224,12.8,0,7548.809963,8211.807553
3/16/17 7:15,11,21.1,23.9,19.36356256,12.8,0,7062.420588,7725.418177
3/16/17 7:30,11,21.1,23.9,19.61450506,12.8,0,7615.854607,8278.852197
3/16/17 7:45,11,21.1,23.9,19.98105791,12.8,0,7199.099885,7862.097475
3/16/17 8:00,11,21.1,23.9,20.16379899,12.8,0,8035.594044,8698.591634
3/16/17 8:15,11,21.1,23.9,20.51082305,22.5,1,9389.696374,11303.8131
3/16/17 8:30,11,21.1,23.9,22.22409046,22.5,1,9389.696374,11303.8131
3/16/17 8:45,11,21.1,23.9,23.32083591,22.5,1,0,1098.532055
3/16/17 9:00,11,21.1,23.9,22.37868519,22.5,1,0,181.8983897
3/16/17 9:15,11,21.1,23.9,22.24155023,22.5,1,0,181.8983897
3/16/17 9:30,11,21.1,23.9,22.31541752,22.5,1,0,181.8983897
3/16/17 9:45,11,21.1,23.9,22.42344721,22.5,1,0,181.8983897
3/16/17 10:00,11,21.1,23.9,22.52455462,22.5,1,0,181.8983897
3/16/17 10:15,11,21.1,23.9,22.63094529,22.5,1,0,181.8983897
3/16/17 10:30,11,21.1,23.9,22.74316533,22.5,1,0,181.8983897
3/16/17 10:45,11,21.1,23.9,22.85865569,22.5,1,0,181.8983897
3/16/17 11:00,11,21.1,23.9,22.9533271,22.5,1,0,181.8983897
3/16/17 11:15,11.25,21.1,23.9,23.02708567,22.5,1,0,181.8983897
3/16/17 11:30,11.5,21.1,23.9,23.10974943,22.5,1,0,181.8983897
3/16/17 11:45,11.75,21.1,23.9,23.20124641,22.5,1,0,181.8983897
3/16/17 12:00,12,21.1,23.9,23.29894816,22.5,1,0,181.8983897
3/16/17 12:15,11.75,21.1,23.9,23.40055443,22.5,1,0,181.8983897
3/16/17 12:30,11.5,21.1,23.9,23.45665375,22.5,1,0,181.8983897
3/16/17 12:45,11.25,21.1,23.9,23.47230387,22.5,1,0,181.8983897
3/16/17 13:00,11,21.1,23.9,23.46382528,22.5,1,0,181.8983897
3/16/17 13:15,11,21.1,23.9,23.44171202,22.5,1,0,181.8983897
3/16/17 13:30,11,21.1,23.9,23.43607529,22.5,1,0,181.8983897
3/16/17 13:45,11,21.1,23.9,23.44194034,22.5,1,0,181.8983897
3/16/17 14:00,11,21.1,23.9,23.44845087,22.5,1,0,181.8983897
3/16/17 14:15,11,21.1,23.9,23.3588987,22.5,1,0,181.8983897
3/16/17 14:30,11,21.1,23.9,23.29036576,22.5,1,0,181.8983897
3/16/17 14:45,11,21.1,23.9,23.2596165,22.5,1,0,181.8983897
3/16/17 15:00,11,21.1,23.9,23.23533099,22.5,1,0,181.8983897
3/16/17 15:15,11,21.1,23.9,23.20639142,22.5,1,0,181.8983897
3/16/17 15:30,11,21.1,23.9,23.27633364,22.5,1,0,181.8983897
3/16/17 15:45,11,21.1,23.9,23.32222006,22.5,1,0,181.8983897
3/16/17 16:00,11,21.1,23.9,23.32834439,22.5,1,0,181.8983897
3/16/17 16:15,11,21.1,23.9,23.31988316,22.5,1,0,181.8983897
3/16/17 16:30,11,21.1,23.9,23.30051945,22.5,1,0,181.8983897
3/16/17 16:45,11,21.1,23.9,23.27195377,22.5,1,0,181.8983897
3/16/17 17:00,11,21.1,23.9,23.23084538,22.5,1,0,181.8983897
3/16/17 17:15,10.5,21.1,23.9,23.17877593,22.5,1,0,181.8983897
3/16/17 17:30,10,21.1,23.9,23.07541284,22.5,1,0,181.8983897
3/16/17 17:45,9.5,21.1,23.9,22.82364194,22.5,1,0,181.8983897
3/16/17 18:00,9,21.1,23.9,22.55678582,22.5,1,0,181.8983897
3/16/17 18:15,8.75,12.8,40,22.30473721,12.8,0,0,181.8983897
3/16/17 18:30,8.5,12.8,40,20.81045409,12.8,0,0,181.8983897
3/16/17 18:45,8.25,12.8,40,19.40844105,12.8,0,0,181.8983897
3/16/17 19:00,8,12.8,40,18.68142737,12.8,0,0,181.8983897
3/16/17 19:15,7.75,12.8,40,18.03744826,12.8,0,0,181.8983897
3/16/17 19:30,7.5,12.8,40,17.50255134,12.8,0,0,181.8983897
3/16/17 19:45,7.25,12.8,40,17.08573894,12.8,0,0,181.8983897
3/16/17 20:00,7,12.8,40,16.68039888,12.8,0,0,181.8983897
3/16/17 20:15,6.75,12.8,40,16.34153123,12.8,0,0,181.8983897
3/16/17 20:30,6.5,12.8,40,16.11134195,12.8,0,0,181.8983897
3/16/17 20:45,6.25,12.8,40,15.87583865,12.8,0,0,181.8983897
3/16/17 21:00,6,12.8,40,15.6456316,12.8,0,0,181.8983897
3/16/17 21:15,5.75,12.8,40,15.4298109,12.8,0,0,181.8983897
3/16/17 21:30,5.5,12.8,40,15.22129184,12.8,0,0,181.8983897
3/16/17 21:45,5.25,12.8,40,15.06003294,12.8,0,0,181.8983897
3/16/17 22:00,5,12.8,40,14.85562009,12.8,0,0,181.8983897
3/16/17 22:15,4.5,12.8,40,14.71721121,12.8,0,0,181.8983897
3/16/17 22:30,4,12.8,40,14.53879347,12.8,0,0,181.8983897
3/16/17 22:45,3.5,12.8,40,14.3189307,12.8,0,0,662.9975896
3/16/17 23:00,3,12.8,40,14.65625261,12.8,0,0,662.9975896
3/16/17 23:15,3,12.8,40,14.62404685,12.8,0,0,662.9975896
3/16/17 23:30,3,12.8,40,14.52311911,12.8,0,0,662.9975896
3/16/17 23:45,3,12.8,40,14.44405595,12.8,0,0,662.9975896
3/17/17 0:00,3,12.8,40,14.37485361,12.8,0,0,662.9975896
3/17/17 0:15,2.75,12.8,40,14.29873921,12.8,0,0,662.9975896
3/17/17 0:30,2.5,12.8,40,14.27340331,12.8,0,0,662.9975896
3/17/17 0:45,2.25,12.8,40,14.22095763,12.8,0,0,662.9975896
3/17/17 1:00,2,12.8,40,14.13805701,12.8,0,0,662.9975896
3/17/17 1:15,2,12.8,40,14.04292203,12.8,0,0,662.9975896
3/17/17 1:30,2,12.8,40,13.95187727,12.8,0,0,662.9975896
3/17/17 1:45,2,12.8,40,13.865098,12.8,0,0,662.9975896
3/17/17 2:00,2,12.8,40,13.78018674,12.8,0,0,662.9975896
3/17/17 2:15,1.5,12.8,40,13.69687124,12.8,0,0,762.9975896
3/17/17 2:30,1,12.8,40,13.58994493,12.8,0,0,862.9975896
3/17/17 2:45,0.5,12.8,40,13.46450538,12.8,0,0,962.9975896
3/17/17 3:00,0,12.8,40,13.32876792,12.8,0,0,1062.99759
3/17/17 3:15,-0.25,12.8,40,13.18566825,12.8,0,0,1112.99759
3/17/17 3:30,-0.5,12.8,40,13.05443221,12.8,0,0,1162.99759
3/17/17 3:45,-0.75,12.8,40,12.93170793,12.8,0,0,1212.99759
3/17/17 4:00,-1,12.8,40,12.81186782,12.8,0,0,1262.99759
3/17/17 4:15,-1,12.8,40,12.69392498,12.8,0,0,1262.99759
3/17/17 4:30,-1,12.8,40,12.58603965,12.8,0,318.8875849,1581.885174
3/17/17 4:45,-1,12.8,40,12.52068771,12.8,0,0,1262.99759
3/17/17 5:00,-1,12.8,40,12.41900357,12.8,0,0,1262.99759
3/17/17 5:15,-1,12.8,40,12.31826785,12.8,0,0,1262.99759
3/17/17 5:30,-1,12.8,40,12.22994655,12.8,0,0,1262.99759
3/17/17 5:45,-1,12.8,40,12.14941533,12.8,0,0,1262.99759
3/17/17 6:00,-1,12.8,40,12.07345718,12.8,0,8375.242961,9638.24055
3/17/17 6:15,-1.25,12.8,40,13.28803562,12.8,0,7053.469246,8366.466835
3/17/17 6:30,-1.5,12.8,40,13.56493341,12.8,0,7125.698554,8488.696144
3/17/17 6:45,-1.75,12.8,40,13.76227087,12.8,0,6807.38592,8220.383509
3/17/17 7:00,-2,12.8,40,14.16192096,12.8,0,6574.886746,8037.884336
3/17/17 7:15,-2,21.1,23.9,14.61014688,12.8,0,8092.243329,9555.240918
3/17/17 7:30,-2,21.1,23.9,15.2910814,12.8,0,6896.791581,8359.78917
3/17/17 7:45,-2,21.1,23.9,15.69427629,12.8,0,6489.259442,7952.257032
3/17/17 8:00,-2,21.1,23.9,16.04022088,12.8,0,6985.145555,8448.143144
3/17/17 8:15,-1.75,21.1,23.9,16.47453935,22.5,1,9389.696374,12053.8131
3/17/17 8:30,-1.5,21.1,23.9,18.18958486,22.5,1,9062.866279,11676.98301
3/17/17 8:45,-1.25,21.1,23.9,19.41742695,22.5,1,9293.417741,11857.53447
3/17/17 9:00,-1,21.1,23.9,20.3920316,22.5,1,9389.696374,11903.8131
3/17/17 9:15,-1,21.1,23.9,21.16360552,22.5,1,9361.388324,11927.43685
3/17/17 9:30,-1,21.1,23.9,21.72613317,22.5,1,9389.696374,12084.94881
3/17/17 9:45,-1,21.1,23.9,22.22387824,22.5,1,7525.030838,10179.89737
3/17/17 10:00,-1,21.1,23.9,22.3730293,22.5,1,0,2514.11673
3/17/17 10:15,-1,21.1,23.9,21.71496157,22.5,1,0,2514.11673
3/17/17 10:30,-1,21.1,23.9,21.56717882,22.5,1,0,2514.11673
3/17/17 10:45,-1,21.1,23.9,21.44309802,22.5,1,0,2514.11673
3/17/17 11:00,-1,21.1,23.9,21.52983321,22.5,1,0,2514.11673
3/17/17 11:15,-0.75,21.1,23.9,21.73727337,22.5,1,0,2464.11673
3/17/17 11:30,-0.5,21.1,23.9,21.99024547,22.5,1,0,2459.738075
3/17/17 11:45,-0.25,21.1,23.9,22.1459894,22.5,1,0,2375.882747
3/17/17 12:00,0,21.1,23.9,22.27545134,22.5,1,0,2314.11673
3/17/17 12:15,0.25,21.1,23.9,22.34239597,22.5,1,0,2264.11673
3/17/17 12:30,0.5,21.1,23.9,22.41137813,22.5,1,0,2214.11673
3/17/17 12:45,0.75,21.1,23.9,22.47993437,22.5,1,0,2164.11673
3/17/17 13:00,1,21.1,23.9,22.6025906,22.5,1,0,2114.11673
3/17/17 13:15,1,21.1,23.9,22.75074671,22.5,1,0,2114.11673
3/17/17 13:30,1,21.1,23.9,22.86960155,22.5,1,0,2114.11673
3/17/17 13:45,1,21.1,23.9,23.01920687,22.5,1,0,2114.11673
3/17/17 14:00,1,21.1,23.9,23.20187236,22.5,1,0,2114.11673
3/17/17 14:15,1.25,21.1,23.9,23.40734023,22.5,1,0,2064.11673
3/17/17 14:30,1.5,21.1,23.9,23.64630355,22.5,1,0,2014.11673
3/17/17 14:45,1.75,21.1,23.9,23.98140769,22.5,1,0,1964.11673
3/17/17 15:00,2,21.1,23.9,24.28789739,22.5,1,0,1989.876158
3/17/17 15:15,2,21.1,23.9,24.60931522,22.5,1,0,2127.069354
3/17/17 15:30,2,21.1,23.9,24.90951086,22.5,1,0,2249.137415
3/17/17 15:45,2,21.1,23.9,25.18044393,22.5,1,0,2292.454864
3/17/17 16:00,2,21.1,23.9,25.34120398,22.5,1,0,2317.418933
3/17/17 16:15,1.75,21.1,23.9,25.50056458,22.5,1,0,2387.415293
3/17/17 16:30,1.5,21.1,23.9,25.61881121,22.5,1,0,2454.097515
3/17/17 16:45,1.25,21.1,23.9,25.70667635,22.5,1,0,2505.01022
3/17/17 17:00,1,21.1,23.9,25.71611175,22.5,1,0,2540.885768
3/17/17 17:15,0.75,21.1,23.9,25.65691763,22.5,1,0,2560.455651
3/17/17 17:30,0.5,21.1,23.9,25.54377305,22.5,1,0,2564.659269
3/17/17 17:45,0.25,21.1,23.9,25.37750393,22.5,1,0,2588.406563
3/17/17 18:00,0,21.1,23.9,24.99026379,22.5,1,0,2638.406563
3/17/17 18:15,-0.5,12.8,40,24.50607263,12.8,0,0,1162.99759
3/17/17 18:30,-1,12.8,40,22.96116326,12.8,0,636.2533953,1899.250985
3/17/17 18:45,-1.5,12.8,40,21.6095297,12.8,0,344.602896,1707.600486
3/17/17 19:00,-2,12.8,40,20.43316579,12.8,0,369.0862945,1832.083884
3/17/17 19:15,-2,12.8,40,19.28309385,12.8,0,327.1682758,1790.165865
3/17/17 19:30,-2,12.8,40,18.68049673,12.8,0,81.95875883,1544.956348
3/17/17 19:45,-2,12.8,40,18.04700737,12.8,0,163.4403029,1626.437892
3/17/17 20:00,-2,12.8,40,17.48393236,12.8,0,0,1462.99759
3/17/17 20:15,-2.25,12.8,40,17.02609474,12.8,0,291.0535222,1804.051112
3/17/17 20:30,-2.5,12.8,40,16.61143247,12.8,0,0,1562.99759
3/17/17 20:45,-2.75,12.8,40,16.16733744,12.8,0,0,1612.99759
3/17/17 21:00,-3,12.8,40,15.75045459,12.8,0,0,1662.99759
3/17/17 21:15,-3,12.8,40,15.37031298,12.8,0,0,1662.99759
3/17/17 21:30,-3,12.8,40,15.02121926,12.8,0,0,1662.99759
3/17/17 21:45,-3,12.8,40,14.69898341,12.8,0,0,1662.99759
3/17/17 22:00,-3,12.8,40,14.3990267,12.8,0,0,1662.99759
3/17/17 22:15,-3.25,12.8,40,14.11903081,12.8,0,0,1712.99759
3/17/17 22:30,-3.5,12.8,40,13.85222238,12.8,0,0,1762.99759
3/17/17 22:45,-3.75,12.8,40,13.59862237,12.8,0,0,1812.99759
3/17/17 23:00,-4,12.8,40,13.35564297,12.8,0,0,1862.99759
3/17/17 23:15,-4,12.8,40,13.17944855,12.8,0,0,1862.99759
3/17/17 23:30,-4,12.8,40,12.99862554,12.8,0,0,1862.99759
3/17/17 23:45,-4,12.8,40,12.82846026,12.8,0,0,1862.99759
3/18/17 0:00,-4,12.8,40,12.66151823,12.8,0,0,1862.99759
3/18/17 0:15,-4.25,12.8,40,12.51202354,12.8,0,0,1912.99759
3/18/17 0:30,-4.5,12.8,40,12.35620889,12.8,0,0,1962.99759
3/18/17 0:45,-4.75,12.8,40,12.19212934,12.8,0,0,2012.99759
3/18/17 1:00,-5,12.8,40,12.02195046,12.8,0,0,2062.99759
3/18/17 1:15,-5.125,12.8,40,11.85556529,12.8,0,0,2087.99759
3/18/17 1:30,-5.25,12.8,40,11.69882382,12.8,0,0,2112.99759
3/18/17 1:45,-5.375,12.8,40,11.54829065,12.8,0,0,2137.99759
3/18/17 2:00,-5.5,12.8,40,11.40215434,12.8,0,0,2162.99759
3/18/17 2:15,-5.625,12.8,40,11.26028613,12.8,0,0,2187.99759
3/18/17 2:30,-5.75,12.8,40,11.12519638,12.8,0,0,2212.99759
3/18/17 2:45,-5.875,12.8,40,10.99620412,12.8,0,0,2237.99759
3/18/17 3:00,-6,12.8,40,10.87054001,12.8,0,0,2262.99759
3/18/17 3:15,-6,12.8,40,10.74770305,12.8,0,0,2262.99759
3/18/17 3:30,-6,12.8,40,10.63294692,12.8,0,0,2262.99759
3/18/17 3:45,-6,12.8,40,10.52536092,12.8,0,0,2262.99759
3/18/17 4:00,-6,12.8,40,10.42321139,12.8,0,0,2262.99759
3/18/17 4:15,-6.25,12.8,40,10.32582402,12.8,0,0,2312.99759
3/18/17 4:30,-6.5,12.8,40,10.22150405,12.8,0,0,2362.99759
3/18/17 4:45,-6.75,12.8,40,10.11206836,12.8,0,0,2412.99759
3/18/17 5:00,-7,12.8,40,10.00125603,12.8,0,0,2462.99759
3/18/17 5:15,-7,12.8,40,9.890102468,12.8,0,0,2462.99759
3/18/17 5:30,-7,12.8,40,9.792671121,12.8,0,0,2462.99759
3/18/17 5:45,-7,12.8,40,9.706577462,12.8,0,7865.169859,10328.16745
3/18/17 6:00,-7,12.8,40,10.82362888,12.8,0,7890.69952,10353.69711
3/18/17 6:15,-7,12.8,40,11.23949797,12.8,0,7262.645514,9725.643103
3/18/17 6:30,-7,12.8,40,11.46458863,12.8,0,6229.568033,8692.565622
3/18/17 6:45,-7,12.8,40,11.48710275,12.8,0,7023.085841,9486.08343
3/18/17 7:00,-7,12.8,40,12.03394551,12.8,0,7015.454488,9478.452077
3/18/17 7:15,-6.5,21.1,23.9,12.55101701,12.8,0,7754.394088,10117.39168
3/18/17 7:30,-6,21.1,23.9,13.21576652,12.8,0,6712.263286,8975.260875
3/18/17 7:45,-5.5,21.1,23.9,13.68688419,12.8,0,6316.059803,8479.057393
3/18/17 8:00,-5,21.1,23.9,14.16576523,12.8,0,6468.179988,8531.177577
3/18/17 8:15,-4.5,21.1,23.9,14.71325928,22.5,1,9360.2553,12574.37203
3/18/17 8:30,-4,21.1,23.9,16.52347492,22.5,1,8327.914229,11442.03096
3/18/17 8:45,-3.5,21.1,23.9,17.72142796,22.5,1,9300.014372,12314.1311
3/18/17 9:00,-3,21.1,23.9,18.96245174,22.5,1,9308.809283,12222.92601
3/18/17 9:15,-2.5,21.1,23.9,19.90444922,22.5,1,9389.696374,12228.37403
3/18/17 9:30,-2,21.1,23.9,20.6685343,22.5,1,9051.322094,11916.0869
3/18/17 9:45,-1.5,21.1,23.9,21.26275246,22.5,1,9389.696374,12275.84216
3/18/17 10:00,-1,21.1,23.9,21.88141951,22.5,1,9389.696374,12188.28278
3/18/17 10:15,-0.25,21.1,23.9,22.53445163,22.5,1,3913.948945,6562.53535
3/18/17 10:30,0.5,21.1,23.9,22.35005457,22.5,1,0,2429.122125
3/18/17 10:45,1.25,21.1,23.9,22.16293001,22.5,1,0,2300.351842
3/18/17 11:00,2,21.1,23.9,22.19165916,22.5,1,0,2173.032161
3/18/17 11:15,2.5,21.1,23.9,22.35159887,22.5,1,0,2183.795474
3/18/17 11:30,3,21.1,23.9,22.52784847,22.5,1,0,2198.040408
3/18/17 11:45,3.5,21.1,23.9,22.70871696,22.5,1,0,2198.586406
3/18/17 12:00,4,21.1,23.9,22.89675274,22.5,1,0,181.8983897
3/18/17 12:15,4.5,21.1,23.9,22.93700314,22.5,1,0,181.8983897
3/18/17 12:30,5,21.1,23.9,22.986842,22.5,1,0,181.8983897
3/18/17 12:45,5.5,21.1,23.9,23.07931571,22.5,1,0,181.8983897
3/18/17 13:00,6,21.1,23.9,23.2072033,22.5,1,0,181.8983897
3/18/17 13:15,6.25,21.1,23.9,23.36076375,22.5,1,0,181.8983897
3/18/17 13:30,6.5,21.1,23.9,23.52133431,22.5,1,0,181.8983897
3/18/17 13:45,6.75,21.1,23.9,23.7446781,22.5,1,0,181.8983897
3/18/17 14:00,7,21.1,23.9,23.88874583,22.5,1,0,181.8983897
3/18/17 14:15,7.25,21.1,23.9,23.90070098,22.5,1,0,181.8983897
3/18/17 14:30,7.5,21.1,23.9,23.90191948,22.5,1,0,181.8983897
3/18/17 14:45,7.75,21.1,23.9,23.90208834,22.5,1,0,181.8983897
3/18/17 15:00,8,21.1,23.9,23.90213829,22.5,1,0,181.8983897
3/18/17 15:15,7.75,21.1,23.9,23.90215119,22.5,1,0,181.8983897
3/18/17 15:30,7.5,21.1,23.9,23.90207761,22.5,1,0,181.8983897
3/18/17 15:45,7.25,21.1,23.9,23.90199776,22.5,1,0,181.8983897
3/18/17 16:00,7,21.1,23.9,23.90177466,22.5,1,0,181.8983897
3/18/17 16:15,7,21.1,23.9,23.90151684,22.5,1,0,181.8983897
3/18/17 16:30,7,21.1,23.9,23.89034565,22.5,1,0,181.8983897
3/18/17 16:45,7,21.1,23.9,23.86061403,22.5,1,0,181.8983897
3/18/17 17:00,7,21.1,23.9,23.83199639,22.5,1,0,181.8983897
3/18/17 17:15,6.75,21.1,23.9,23.80576966,22.5,1,0,181.8983897
3/18/17 17:30,6.5,21.1,23.9,23.77720608,22.5,1,0,181.8983897
3/18/17 17:45,6.25,21.1,23.9,23.74270881,22.5,1,0,181.8983897
3/18/17 18:00,6,21.1,23.9,23.69854175,22.5,1,0,181.8983897
3/18/17 18:15,5.5,12.8,40,23.53201012,12.8,0,0,181.8983897
3/18/17 18:30,5,12.8,40,21.32168244,12.8,0,0,181.8983897
3/18/17 18:45,4.5,12.8,40,19.66974288,12.8,0,0,181.8983897
3/18/17 19:00,4,12.8,40,18.76794227,12.8,0,0,181.8983897
3/18/17 19:15,3.75,12.8,40,17.95112335,12.8,0,0,662.9975896
3/18/17 19:30,3.5,12.8,40,18.22672104,12.8,0,0,662.9975896
3/18/17 19:45,3.25,12.8,40,18.15190616,12.8,0,0,662.9975896
3/18/17 20:00,3,12.8,40,17.87862649,12.8,0,0,662.9975896
3/18/17 20:15,2.75,12.8,40,17.60065975,12.8,0,0,662.9975896
3/18/17 20:30,2.5,12.8,40,17.32518343,12.8,0,0,662.9975896
3/18/17 20:45,2.25,12.8,40,17.05327241,12.8,0,0,662.9975896
3/18/17 21:00,2,12.8,40,16.78678575,12.8,0,0,662.9975896
3/18/17 21:15,2,12.8,40,16.52792614,12.8,0,0,662.9975896
3/18/17 21:30,2,12.8,40,16.28577417,12.8,0,0,662.9975896
3/18/17 21:45,2,12.8,40,16.11663994,12.8,0,0,662.9975896
3/18/17 22:00,2,12.8,40,15.93211635,12.8,0,0,662.9975896
3/18/17 22:15,2,12.8,40,15.75835244,12.8,0,0,662.9975896
3/18/17 22:30,2,12.8,40,15.58664699,12.8,0,0,662.9975896
3/18/17 22:45,2,12.8,40,15.41077383,12.8,0,0,662.9975896
3/18/17 23:00,2,12.8,40,15.24084087,12.8,0,0,662.9975896
3/18/17 23:15,2.25,12.8,40,15.07999946,12.8,0,0,662.9975896
3/18/17 23:30,2.5,12.8,40,14.94036849,12.8,0,0,662.9975896
3/18/17 23:45,2.75,12.8,40,14.81861112,12.8,0,0,662.9975896
3/19/17 0:00,3,12.8,40,14.71350001,12.8,0,0,662.9975896
3/19/17 0:15,3,12.8,40,14.62541199,12.8,0,0,662.9975896
3/19/17 0:30,3,12.8,40,14.53547479,12.8,0,0,662.9975896
3/19/17 0:45,3,12.8,40,14.44387439,12.8,0,0,662.9975896
3/19/17 1:00,3,12.8,40,14.35484329,12.8,0,0,662.9975896
3/19/17 1:15,3,12.8,40,14.26919639,12.8,0,0,662.9975896
3/19/17 1:30,3,12.8,40,14.18900337,12.8,0,0,662.9975896
3/19/17 1:45,3,12.8,40,14.11409792,12.8,0,0,662.9975896
3/19/17 2:00,3,12.8,40,14.04385166,12.8,0,0,662.9975896
3/19/17 2:15,2.75,12.8,40,13.97800266,12.8,0,0,662.9975896
3/19/17 2:30,2.5,12.8,40,13.90277759,12.8,0,0,662.9975896
3/19/17 2:45,2.25,12.8,40,13.82066745,12.8,0,0,662.9975896
3/19/17 3:00,2,12.8,40,13.73571431,12.8,0,0,662.9975896
3/19/17 3:15,2,12.8,40,13.64947394,12.8,0,0,662.9975896
3/19/17 3:30,2,12.8,40,13.57438077,12.8,0,0,662.9975896
3/19/17 3:45,2,12.8,40,13.50853417,12.8,0,0,662.9975896
3/19/17 4:00,2,12.8,40,13.44779262,12.8,0,0,662.9975896
3/19/17 4:15,2,12.8,40,13.39086411,12.8,0,0,662.9975896
3/19/17 4:30,2,12.8,40,13.33693595,12.8,0,0,662.9975896
3/19/17 4:45,2,12.8,40,13.28516435,12.8,0,0,662.9975896
3/19/17 5:00,2,12.8,40,13.23606367,12.8,0,0,662.9975896
3/19/17 5:15,2,12.8,40,13.18920041,12.8,0,0,662.9975896
3/19/17 5:30,2,12.8,40,13.14285713,12.8,0,0,662.9975896
3/19/17 5:45,2,12.8,40,13.09592588,12.8,0,7451.841673,8114.839263
3/19/17 6:00,2,12.8,40,14.20028767,12.8,0,6517.643214,7180.640803
3/19/17 6:15,2,12.8,40,14.48897674,12.8,0,7367.516599,8030.514189
3/19/17 6:30,2,12.8,40,14.83746379,12.8,0,6704.222188,7367.219777
3/19/17 6:45,2,12.8,40,14.96226155,12.8,0,7600.796805,8263.794394
3/19/17 7:00,2,12.8,40,15.45800664,12.8,0,6703.699893,7366.697482
3/19/17 7:15,2.25,21.1,23.9,15.77677841,12.8,0,6691.154733,7354.152322
3/19/17 7:30,2.5,21.1,23.9,16.11708636,12.8,0,6672.423787,7335.421376
3/19/17 7:45,2.75,21.1,23.9,16.5541995,12.8,0,7474.016427,8137.014017
3/19/17 8:00,3,21.1,23.9,16.86246705,12.8,0,7250.353897,7913.351487
3/19/17 8:15,3.25,21.1,23.9,17.07408946,22.5,1,9253.531907,11167.64864
3/19/17 8:30,3.5,21.1,23.9,18.73596058,22.5,1,9144.517937,11058.63467
3/19/17 8:45,3.75,21.1,23.9,19.84870978,22.5,1,9336.212456,11250.32919
3/19/17 9:00,4,21.1,23.9,20.7133392,22.5,1,9299.575312,11213.69204
3/19/17 9:15,4.5,21.1,23.9,21.36997483,22.5,1,9091.240404,11005.35713
3/19/17 9:30,5,21.1,23.9,21.94611554,22.5,1,9389.696374,11303.8131
3/19/17 9:45,5.5,21.1,23.9,22.58840647,22.5,1,9191.566074,11105.6828
3/19/17 10:00,6,21.1,23.9,23.03778343,22.5,1,0,181.8983897
3/19/17 10:15,6.25,21.1,23.9,22.24231523,22.5,1,0,181.8983897
3/19/17 10:30,6.5,21.1,23.9,21.98773898,22.5,1,0,181.8983897
3/19/17 10:45,6.75,21.1,23.9,21.97524277,22.5,1,0,181.8983897
3/19/17 11:00,7,21.1,23.9,21.94905619,22.5,1,0,211.1154134
3/19/17 11:15,7,21.1,23.9,21.87540704,22.5,1,0,540.6340803
3/19/17 11:30,7,21.1,23.9,21.8130237,22.5,1,354.9034894,2269.020219
3/19/17 11:45,7,21.1,23.9,22.01298888,22.5,1,9389.696374,11303.8131
3/19/17 12:00,7,21.1,23.9,23.61036358,22.5,1,5719.596202,7717.361271
3/19/17 12:15,7.25,21.1,23.9,23.74271194,22.5,1,0,181.8983897
3/19/17 12:30,7.5,21.1,23.9,22.87355322,22.5,1,0,181.8983897
3/19/17 12:45,7.75,21.1,23.9,22.5365558,22.5,1,0,181.8983897
3/19/17 13:00,8,21.1,23.9,22.61049799,22.5,1,0,181.8983897
3/19/17 13:15,8.75,21.1,23.9,22.93256654,22.5,1,0,181.8983897
3/19/17 13:30,9.5,21.1,23.9,23.41957559,22.5,1,0,181.8983897
3/19/17 13:45,10.25,21.1,23.9,23.89897805,22.5,1,0,181.8983897
3/19/17 14:00,11,21.1,23.9,23.90175665,22.5,1,0,181.8983897
3/19/17 14:15,11.25,21.1,23.9,23.90213365,22.5,1,0,189.4817475
3/19/17 14:30,11.5,21.1,23.9,23.90244037,22.5,1,0,216.7328244
3/19/17 14:45,11.75,21.1,23.9,23.90270204,22.5,1,0,232.3250987
3/19/17 15:00,12,21.1,23.9,23.90267823,22.5,1,0,246.9057959
3/19/17 15:15,12.25,21.1,23.9,23.90256973,22.5,1,0,251.432877
3/19/17 15:30,12.5,21.1,23.9,23.90265805,22.5,1,0,247.5279247
3/19/17 15:45,12.75,21.1,23.9,23.90272156,22.5,1,0,244.3233932
3/19/17 16:00,13,21.1,23.9,23.90283835,22.5,1,0,226.8410365
3/19/17 16:15,12.75,21.1,23.9,23.90283253,22.5,1,0,192.3466947
3/19/17 16:30,12.5,21.1,23.9,23.90266613,22.5,1,0,181.8983897
3/19/17 16:45,12.25,21.1,23.9,23.9023994,22.5,1,0,181.8983897
3/19/17 17:00,12,21.1,23.9,23.90232742,22.5,1,0,181.8983897
3/19/17 17:15,11.75,21.1,23.9,23.90226629,22.5,1,0,181.8983897
3/19/17 17:30,11.5,21.1,23.9,23.90229261,22.5,1,0,181.8983897
3/19/17 17:45,11.25,21.1,23.9,23.82390352,22.5,1,0,181.8983897
3/19/17 18:00,11,21.1,23.9,23.69284634,22.5,1,0,181.8983897
3/19/17 18:15,10.5,12.8,40,23.54310405,12.8,0,0,181.8983897
3/19/17 18:30,10,12.8,40,22.06785268,12.8,0,0,181.8983897
3/19/17 18:45,9.5,12.8,40,20.76569249,12.8,0,0,181.8983897
3/19/17 19:00,9,12.8,40,19.99995019,12.8,0,0,181.8983897
3/19/17 19:15,8.75,12.8,40,19.2931096,12.8,0,0,181.8983897
3/19/17 19:30,8.5,12.8,40,18.70895132,12.8,0,0,181.8983897
3/19/17 19:45,8.25,12.8,40,18.25149251,12.8,0,0,181.8983897
3/19/17 20:00,8,12.8,40,17.80589722,12.8,0,0,181.8983897
3/19/17 20:15,8,12.8,40,17.42739172,12.8,0,0,181.8983897
3/19/17 20:30,8,12.8,40,17.10716086,12.8,0,0,181.8983897
3/19/17 20:45,8,12.8,40,16.83792469,12.8,0,0,181.8983897
3/19/17 21:00,8,12.8,40,16.60692699,12.8,0,0,181.8983897
3/19/17 21:15,7.75,12.8,40,16.40665303,12.8,0,0,181.8983897
3/19/17 21:30,7.5,12.8,40,16.20354291,12.8,0,0,181.8983897
3/19/17 21:45,7.25,12.8,40,16.00364812,12.8,0,0,181.8983897
3/19/17 22:00,7,12.8,40,15.84805598,12.8,0,0,181.8983897
3/19/17 22:15,6.75,12.8,40,15.65966042,12.8,0,0,181.8983897
3/19/17 22:30,6.5,12.8,40,15.526467,12.8,0,0,181.8983897
3/19/17 22:45,6.25,12.8,40,15.33692728,12.8,0,0,181.8983897
3/19/17 23:00,6,12.8,40,15.13604694,12.8,0,0,181.8983897
3/19/17 23:15,6,12.8,40,14.99881416,12.8,0,0,181.8983897
3/19/17 23:30,6,12.8,40,14.8384555,12.8,0,0,181.8983897
3/19/17 23:45,6,12.8,40,14.71347831,12.8,0,0,181.8983897
3/20/17 0:00,6,12.8,40,14.60806796,12.8,0,0,181.8983897
3/20/17 0:15,6,12.8,40,14.51561543,12.8,0,0,181.8983897
3/20/17 0:30,6,12.8,40,14.43645428,12.8,0,0,181.8983897
3/20/17 0:45,6,12.8,40,14.3682704,12.8,0,0,181.8983897
3/20/17 1:00,6,12.8,40,14.30937221,12.8,0,0,181.8983897
3/20/17 1:15,5.75,12.8,40,14.25855972,12.8,0,0,181.8983897
3/20/17 1:30,5.5,12.8,40,14.18921919,12.8,0,0,181.8983897
3/20/17 1:45,5.25,12.8,40,14.10242274,12.8,0,0,181.8983897
3/20/17 2:00,5,12.8,40,14.0053058,12.8,0,0,181.8983897
3/20/17 2:15,5.25,12.8,40,13.90166272,12.8,0,0,181.8983897
3/20/17 2:30,5.5,12.8,40,13.83238478,12.8,0,0,181.8983897
3/20/17 2:45,5.75,12.8,40,13.79544371,12.8,0,0,181.8983897
3/20/17 3:00,6,12.8,40,13.77914601,12.8,0,0,181.8983897
3/20/17 3:15,6,12.8,40,13.77762135,12.8,0,0,181.8983897
3/20/17 3:30,6,12.8,40,13.76928879,12.8,0,0,181.8983897
3/20/17 3:45,6,12.8,40,13.75447173,12.8,0,0,181.8983897
3/20/17 4:00,6,12.8,40,13.73772197,12.8,0,0,181.8983897
3/20/17 4:15,6,12.8,40,13.72052845,12.8,0,0,181.8983897
3/20/17 4:30,6,12.8,40,13.70262168,12.8,0,0,181.8983897
3/20/17 4:45,6,12.8,40,13.68393386,12.8,0,0,181.8983897
3/20/17 5:00,6,12.8,40,13.6645519,12.8,0,0,181.8983897
3/20/17 5:15,6,12.8,40,13.64524234,12.8,0,0,181.8983897
3/20/17 5:30,6,12.8,40,13.63065827,12.8,0,0,181.8983897
3/20/17 5:45,6,12.8,40,13.62133856,12.8,0,0,181.8983897
3/20/17 6:00,6,12.8,40,13.75937449,12.8,0,3851.457199,4514.454789
3/20/17 6:15,5.75,12.8,40,14.47513213,12.8,0,7393.732661,8056.73025
3/20/17 6:30,5.5,12.8,40,15.2050817,12.8,0,7107.749781,7770.747371
3/20/17 6:45,5.25,12.8,40,15.61146083,12.8,0,7619.682605,8282.680194
3/20/17 7:00,5,12.8,40,15.97751431,12.8,0,7169.309214,7832.306804
3/20/17 7:15,5.05,21.1,23.9,16.19443338,12.8,0,6878.360844,7541.358433
3/20/17 7:30,5.1,21.1,23.9,16.35848253,12.8,0,7485.939858,8148.937447
3/20/17 7:45,5.15,21.1,23.9,16.57861507,12.8,0,7351.098285,8014.095874
3/20/17 8:00,5.2,21.1,23.9,16.80066578,12.8,0,6906.221592,7569.219182
3/20/17 8:15,5.4,21.1,23.9,16.9820124,22.5,1,9233.768026,11147.88476
3/20/17 8:30,5.6,21.1,23.9,18.88151052,22.5,1,8546.089953,10460.20668
3/20/17 8:45,5.8,21.1,23.9,20.00203394,22.5,1,9341.915549,11256.03228
3/20/17 9:00,6,21.1,23.9,21.05178999,22.5,1,9206.403038,11120.51977
3/20/17 9:15,6.25,21.1,23.9,21.86620878,22.5,1,9216.682454,11130.79918
3/20/17 9:30,6.5,21.1,23.9,22.53731542,22.5,1,9216.436719,11130.55345
3/20/17 9:45,6.75,21.1,23.9,23.1595732,22.5,1,0,181.8983897
3/20/17 10:00,7,21.1,23.9,22.46278902,22.5,1,0,181.8983897
3/20/17 10:15,7.25,21.1,23.9,22.3848367,22.5,1,0,181.8983897
3/20/17 10:30,7.5,21.1,23.9,22.50282519,22.5,1,0,181.8983897
3/20/17 10:45,7.75,21.1,23.9,22.70669938,22.5,1,0,181.8983897
3/20/17 11:00,8,21.1,23.9,22.78860061,22.5,1,0,181.8983897
3/20/17 11:15,8,21.1,23.9,22.85707867,22.5,1,0,181.8983897
3/20/17 11:30,8,21.1,23.9,22.89605787,22.5,1,0,181.8983897
3/20/17 11:45,8,21.1,23.9,22.88815503,22.5,1,0,181.8983897
3/20/17 12:00,8,21.1,23.9,22.92147192,22.5,1,0,181.8983897
3/20/17 12:15,7.75,21.1,23.9,23.02031406,22.5,1,0,181.8983897
3/20/17 12:30,7.5,21.1,23.9,23.09639554,22.5,1,0,181.8983897
3/20/17 12:45,7.25,21.1,23.9,23.14463774,22.5,1,0,181.8983897
3/20/17 13:00,7,21.1,23.9,23.09739636,22.5,1,0,181.8983897
3/20/17 13:15,6.75,21.1,23.9,22.94011703,22.5,1,0,181.8983897
3/20/17 13:30,6.5,21.1,23.9,22.6521604,22.5,1,0,181.8983897
3/20/17 13:45,6.25,21.1,23.9,22.33072755,22.5,1,0,181.8983897
3/20/17 14:00,6,21.1,23.9,22.12098219,22.5,1,0,181.8983897
3/20/17 14:15,6,21.1,23.9,22.01534482,22.5,1,0,181.8983897
3/20/17 14:30,6,21.1,23.9,21.96578822,22.5,1,0,181.8983897
3/20/17 14:45,6,21.1,23.9,21.98866057,22.5,1,0,378.7964848
3/20/17 15:00,6,21.1,23.9,22.06771076,22.5,1,0,1182.497553
3/20/17 15:15,5.75,21.1,23.9,22.3286191,22.5,1,4457.579153,6371.695883
3/20/17 15:30,5.5,21.1,23.9,23.23043957,22.5,1,3601.999006,5516.115736
3/20/17 15:45,5.25,21.1,23.9,23.42416084,22.5,1,0,181.8983897
3/20/17 16:00,5,21.1,23.9,22.37591518,22.5,1,0,181.8983897
3/20/17 16:15,4.75,21.1,23.9,21.54492198,22.5,1,0,181.8983897
3/20/17 16:30,4.5,21.1,23.9,21.07122943,22.5,1,0,181.8983897
3/20/17 16:45,4.25,21.1,23.9,20.83521437,22.5,1,0,517.2954928
3/20/17 17:00,4,21.1,23.9,20.79067055,22.5,1,2791.606405,4705.723135
3/20/17 17:15,3.75,21.1,23.9,21.61066477,22.5,1,9389.696374,11303.8131
3/20/17 17:30,3.5,21.1,23.9,22.76931412,22.5,1,6225.557597,8139.674327
3/20/17 17:45,3.25,21.1,23.9,22.69861358,22.5,1,0,1914.11673
3/20/17 18:00,3,21.1,23.9,21.69771562,22.5,1,0,1914.11673
3/20/17 18:15,3,12.8,40,21.47606506,12.8,0,450.8896799,1113.887269
3/20/17 18:30,3,12.8,40,20.16844088,12.8,0,366.4424646,1029.440054
3/20/17 18:45,3,12.8,40,19.19780571,12.8,0,75.88109872,738.8786883
3/20/17 19:00,3,12.8,40,18.62212853,12.8,0,0,662.9975896
3/20/17 19:15,3,12.8,40,18.08833793,12.8,0,0,662.9975896
3/20/17 19:30,3,12.8,40,17.69495897,12.8,0,0,662.9975896
3/20/17 19:45,3,12.8,40,17.31987486,12.8,0,0,662.9975896
3/20/17 20:00,3,12.8,40,16.98701109,12.8,0,0,662.9975896
3/20/17 20:15,3.25,12.8,40,16.69085596,12.8,0,0,662.9975896
3/20/17 20:30,3.5,12.8,40,16.44639392,12.8,0,0,662.9975896
3/20/17 20:45,3.75,12.8,40,16.29100885,12.8,0,0,662.9975896
3/20/17 21:00,4,12.8,40,16.13486221,12.8,0,0,555.7223767
3/20/17 21:15,4,12.8,40,15.96508273,12.8,0,0,516.6282109
3/20/17 21:30,4,12.8,40,15.79378577,12.8,0,0,525.1195784
3/20/17 21:45,4,12.8,40,15.64347068,12.8,0,0,452.6858442
3/20/17 22:00,4,12.8,40,15.48806412,12.8,0,0,416.6417195
3/20/17 22:15,4,12.8,40,15.3380089,12.8,0,0,392.5901857
3/20/17 22:30,4,12.8,40,15.20563773,12.8,0,0,348.6041884
3/20/17 22:45,4,12.8,40,15.07797289,12.8,0,0,310.4553302
3/20/17 23:00,4,12.8,40,14.95394913,12.8,0,0,317.2994414
3/20/17 23:15,4,12.8,40,14.84726057,12.8,0,0,284.0816551
3/20/17 23:30,4,12.8,40,14.73772404,12.8,0,0,281.4348121
3/20/17 23:45,4,12.8,40,14.51168321,12.8,0,0,307.4244154
3/21/17 0:00,4,12.8,40,14.32305786,12.8,0,0,284.3555646
3/21/17 0:15,3.75,12.8,40,14.17676361,12.8,0,0,662.9975896
3/21/17 0:30,3.5,12.8,40,14.12864762,12.8,0,0,662.9975896
3/21/17 0:45,3.25,12.8,40,14.05706145,12.8,0,0,662.9975896
3/21/17 1:00,3,12.8,40,13.95423684,12.8,0,0,662.9975896
