Date,Outdoor Temp.,Htg SP,Clg SP,Indoor Temp.,Indoor Temp. Setpoint,Occupancy Flag,Coil Power,HVAC Power
3/21/17 1:15,3,12.8,40,13.84192209,12.8,0,0,662.9975896
3/21/17 1:30,3,12.8,40,13.74836136,12.8,0,0,662.9975896
3/21/17 1:45,3,12.8,40,13.67049376,12.8,0,0,662.9975896
3/21/17 2:00,3,12.8,40,13.68587234,12.8,0,0,662.9975896
3/21/17 2:15,3,12.8,40,13.68392989,12.8,0,0,662.9975896
3/21/17 2:30,3,12.8,40,13.65323739,12.8,0,0,662.9975896
3/21/17 2:45,3,12.8,40,13.61501639,12.8,0,0,662.9975896
3/21/17 3:00,3,12.8,40,13.57821,12.8,0,0,662.9975896
3/21/17 3:15,3,12.8,40,13.54198845,12.8,0,0,662.9975896
3/21/17 3:30,3,12.8,40,13.50715244,12.8,0,0,662.9975896
3/21/17 3:45,3,12.8,40,13.47469982,12.8,0,0,662.9975896
3/21/17 4:00,3,12.8,40,13.44479644,12.8,0,0,662.9975896
3/21/17 4:15,3,12.8,40,13.33264431,12.8,0,0,662.9975896
3/21/17 4:30,3,12.8,40,13.2416615,12.8,0,0,662.9975896
3/21/17 4:45,3,12.8,40,13.18206351,12.8,0,0,662.9975896
3/21/17 5:00,3,12.8,40,13.1344187,12.8,0,0,662.9975896
3/21/17 5:15,3,12.8,40,13.09043831,12.8,0,0,662.9975896
3/21/17 5:30,3,12.8,40,13.12450434,12.8,0,0,662.9975896
3/21/17 5:45,3,12.8,40,13.14290168,12.8,0,6948.94119,7611.93878
3/21/17 6:00,3,12.8,40,14.22040471,12.8,0,7012.789721,7675.787311
3/21/17 6:15,2.9,12.8,40,14.64977439,12.8,0,6448.952688,7111.950277
3/21/17 6:30,2.8,12.8,40,14.89957339,12.8,0,7199.371296,7862.368885
3/21/17 6:45,2.7,12.8,40,15.21072691,12.8,0,7632.510473,8295.508062
3/21/17 7:00,2.6,12.8,40,15.57138128,12.8,0,7337.948613,8000.946203
3/21/17 7:15,2.7,21.1,23.9,15.88941512,12.8,0,5988.945282,6651.942872
3/21/17 7:30,2.8,21.1,23.9,16.03257811,12.8,0,6974.7109,7637.708489
3/21/17 7:45,2.9,21.1,23.9,16.3763267,12.8,0,6211.23012,6874.22771
3/21/17 8:00,3,21.1,23.9,16.5094739,12.8,0,6740.613289,7403.610879
3/21/17 8:15,3,21.1,23.9,16.69592369,22.5,1,9191.015654,11105.13238
3/21/17 8:30,3,21.1,23.9,18.44788049,22.5,1,8961.214725,10875.33145
3/21/17 8:45,3,21.1,23.9,19.54865968,22.5,1,9318.362669,11232.4794
3/21/17 9:00,3,21.1,23.9,20.41363143,22.5,1,9389.696374,11303.8131
3/21/17 9:15,3.25,21.1,23.9,21.04838055,22.5,1,9273.412751,11187.52948
3/21/17 9:30,3.5,21.1,23.9,21.6098068,22.5,1,9389.696374,11303.8131
3/21/17 9:45,3.75,21.1,23.9,22.07705617,22.5,1,9389.696374,11303.8131
3/21/17 10:00,4,21.1,23.9,22.57859805,22.5,1,7372.235258,9286.351988
3/21/17 10:15,4,21.1,23.9,22.81158497,22.5,1,0,181.8983897
3/21/17 10:30,4,21.1,23.9,21.94200701,22.5,1,0,181.8983897
3/21/17 10:45,4,21.1,23.9,21.68631481,22.5,1,0,181.8983897
3/21/17 11:00,4,21.1,23.9,21.50548457,22.5,1,0,322.7546091
3/21/17 11:15,4,21.1,23.9,21.39892421,22.5,1,0,1497.338638
3/21/17 11:30,4,21.1,23.9,21.36354299,22.5,1,9389.696374,11303.8131
3/21/17 11:45,4,21.1,23.9,22.93707099,22.5,1,9389.696374,11373.35577
3/21/17 12:00,4,21.1,23.9,23.67734132,22.5,1,0,181.8983897
3/21/17 12:15,4.25,21.1,23.9,22.35703532,22.5,1,0,181.8983897
3/21/17 12:30,4.5,21.1,23.9,21.85559672,22.5,1,0,181.8983897
3/21/17 12:45,4.75,21.1,23.9,21.69596797,22.5,1,0,181.8983897
3/21/17 13:00,5,21.1,23.9,21.67692223,22.5,1,0,330.2031396
3/21/17 13:15,5.25,21.1,23.9,21.66492435,22.5,1,0,1563.910139
3/21/17 13:30,5.5,21.1,23.9,22.00412606,22.5,1,9389.696374,11429.45894
3/21/17 13:45,5.75,21.1,23.9,23.66883956,22.5,1,7460.010343,9877.118103
3/21/17 14:00,6,21.1,23.9,24.04114191,22.5,1,0,181.8983897
3/21/17 14:15,6,21.1,23.9,22.69252495,22.5,1,0,181.8983897
3/21/17 14:30,6,21.1,23.9,22.34445158,22.5,1,0,181.8983897
3/21/17 14:45,6,21.1,23.9,22.10109257,22.5,1,0,181.8983897
3/21/17 15:00,6,21.1,23.9,22.00719605,22.5,1,0,181.8983897
3/21/17 15:15,6,21.1,23.9,21.86300162,22.5,1,0,277.038988
3/21/17 15:30,6,21.1,23.9,21.81470464,22.5,1,0,1170.274998
3/21/17 15:45,6,21.1,23.9,22.00105137,22.5,1,8789.798235,10703.91496
3/21/17 16:00,6,21.1,23.9,23.61869007,22.5,1,7947.930848,10365.03861
3/21/17 16:15,6,21.1,23.9,24.13919734,22.5,1,0,181.8983897
3/21/17 16:30,6,21.1,23.9,23.00348904,22.5,1,0,181.8983897
3/21/17 16:45,6,21.1,23.9,22.60486896,22.5,1,0,181.8983897
3/21/17 17:00,6,21.1,23.9,22.3636938,22.5,1,0,181.8983897
3/21/17 17:15,6,21.1,23.9,22.21732263,22.5,1,0,181.8983897
3/21/17 17:30,6,21.1,23.9,21.97792427,22.5,1,0,181.8983897
3/21/17 17:45,6,21.1,23.9,21.74885613,22.5,1,0,181.8983897
3/21/17 18:00,6,21.1,23.9,21.54746982,22.5,1,0,181.8983897
3/21/17 18:15,5.75,12.8,40,21.36763101,12.8,0,0,181.8983897
3/21/17 18:30,5.5,12.8,40,19.45175532,12.8,0,0,181.8983897
3/21/17 18:45,5.25,12.8,40,18.60790726,12.8,0,0,181.8983897
3/21/17 19:00,5,12.8,40,17.81381229,12.8,0,0,181.8983897
3/21/17 19:15,4.75,12.8,40,17.17992108,12.8,0,0,181.8983897
3/21/17 19:30,4.5,12.8,40,16.64830909,12.8,0,0,181.8983897
3/21/17 19:45,4.25,12.8,40,16.23182998,12.8,0,0,181.8983897
3/21/17 20:00,4,12.8,40,15.8228172,12.8,0,0,181.8983897
3/21/17 20:15,4,12.8,40,15.47945315,12.8,0,0,181.8983897
3/21/17 20:30,4,12.8,40,15.1895538,12.8,0,0,181.8983897
3/21/17 20:45,4,12.8,40,14.94920911,12.8,0,0,181.8983897
3/21/17 21:00,4,12.8,40,14.74365581,12.8,0,0,181.8983897
3/21/17 21:15,4,12.8,40,14.56721354,12.8,0,0,181.8983897
3/21/17 21:30,4,12.8,40,14.40558945,12.8,0,0,181.8983897
3/21/17 21:45,4,12.8,40,14.28691451,12.8,0,0,181.8983897
3/21/17 22:00,4,12.8,40,14.16256583,12.8,0,0,181.8983897
3/21/17 22:15,4,12.8,40,14.05123564,12.8,0,0,181.8983897
3/21/17 22:30,4,12.8,40,13.94760527,12.8,0,0,181.8983897
3/21/17 22:45,4,12.8,40,13.85000265,12.8,0,0,181.8983897
3/21/17 23:00,4,12.8,40,13.75902504,12.8,0,0,181.8983897
3/21/17 23:15,3.75,12.8,40,13.67364574,12.8,0,0,662.9975896
3/21/17 23:30,3.5,12.8,40,14.08315761,12.8,0,0,662.9975896
3/21/17 23:45,3.25,12.8,40,14.15293542,12.8,0,0,662.9975896
3/22/17 0:00,3,12.8,40,14.12642142,12.8,0,0,662.9975896
3/22/17 0:15,3,12.8,40,14.11155072,12.8,0,0,662.9975896
3/22/17 0:30,3,12.8,40,14.08472545,12.8,0,0,662.9975896
3/22/17 0:45,3,12.8,40,14.04958538,12.8,0,0,662.9975896
3/22/17 1:00,3,12.8,40,14.00608609,12.8,0,0,662.9975896
3/22/17 1:15,3,12.8,40,13.95625776,12.8,0,0,662.9975896
3/22/17 1:30,3,12.8,40,13.91432198,12.8,0,0,662.9975896
3/22/17 1:45,3,12.8,40,13.87959358,12.8,0,0,662.9975896
3/22/17 2:00,3,12.8,40,13.84960912,12.8,0,0,662.9975896
3/22/17 2:15,3,12.8,40,13.8236283,12.8,0,0,662.9975896
3/22/17 2:30,3,12.8,40,13.78927471,12.8,0,0,662.9975896
3/22/17 2:45,3,12.8,40,13.74766177,12.8,0,0,662.9975896
3/22/17 3:00,3,12.8,40,13.70340704,12.8,0,0,662.9975896
3/22/17 3:15,3,12.8,40,13.65867197,12.8,0,0,662.9975896
3/22/17 3:30,3,12.8,40,13.61551939,12.8,0,0,662.9975896
3/22/17 3:45,3,12.8,40,13.57369585,12.8,0,0,662.9975896
3/22/17 4:00,3,12.8,40,13.53283917,12.8,0,0,662.9975896
3/22/17 4:15,3,12.8,40,13.49338143,12.8,0,0,662.9975896
3/22/17 4:30,3,12.8,40,13.45879333,12.8,0,0,662.9975896
3/22/17 4:45,3,12.8,40,13.42842598,12.8,0,0,662.9975896
3/22/17 5:00,3,12.8,40,13.40157042,12.8,0,0,662.9975896
3/22/17 5:15,3,12.8,40,13.37711304,12.8,0,0,662.9975896
3/22/17 5:30,3,12.8,40,13.35043947,12.8,0,0,662.9975896
3/22/17 5:45,3,12.8,40,13.32219577,12.8,0,7877.380526,8540.378116
3/22/17 6:00,3,12.8,40,14.52735479,12.8,0,7134.162304,7797.159893
3/22/17 6:15,3,12.8,40,14.90480784,12.8,0,7257.260885,7920.258475
3/22/17 6:30,3,12.8,40,15.18846813,12.8,0,6777.724688,7440.722278
3/22/17 6:45,3,12.8,40,15.47916128,12.8,0,6986.269835,7649.267425
3/22/17 7:00,3,12.8,40,15.92498506,12.8,0,7239.67977,7902.677359
3/22/17 7:15,3.25,21.1,23.9,16.43810427,12.8,0,6937.248296,7600.245886
3/22/17 7:30,3.5,21.1,23.9,16.89358897,12.8,0,6853.229393,7516.226982
3/22/17 7:45,3.75,21.1,23.9,17.42370302,12.8,0,6832.25039,7495.24798
3/22/17 8:00,4,21.1,23.9,17.78361959,12.8,0,7450.465501,8113.463091
3/22/17 8:15,4.5,21.1,23.9,18.20573627,22.5,1,8491.611988,10405.72872
3/22/17 8:30,5,21.1,23.9,19.69435382,22.5,1,8948.562489,10862.67922
3/22/17 8:45,5.5,21.1,23.9,20.94834636,22.5,1,9162.356905,11076.47363
3/22/17 9:00,6,21.1,23.9,21.86962181,22.5,1,9389.696374,11303.8131
3/22/17 9:15,6.25,21.1,23.9,22.60154542,22.5,1,0,1512.141154
3/22/17 9:30,6.5,21.1,23.9,21.72239865,22.5,1,0,181.8983897
3/22/17 9:45,6.75,21.1,23.9,21.56351861,22.5,1,0,181.8983897
3/22/17 10:00,7,21.1,23.9,21.56873784,22.5,1,0,181.8983897
3/22/17 10:15,7,21.1,23.9,21.61638953,22.5,1,0,181.8983897
3/22/17 10:30,7,21.1,23.9,21.70724036,22.5,1,0,181.8983897
3/22/17 10:45,7,21.1,23.9,21.82203905,22.5,1,0,181.8983897
3/22/17 11:00,7,21.1,23.9,21.95211253,22.5,1,0,181.8983897
3/22/17 11:15,7,21.1,23.9,22.08587176,22.5,1,0,238.4792105
3/22/17 11:30,7,21.1,23.9,22.20525124,22.5,1,0,682.6870526
3/22/17 11:45,7,21.1,23.9,22.33852697,22.5,1,0,1539.62989
3/22/17 12:00,7,21.1,23.9,22.62779239,22.5,1,671.2301668,2585.346897
3/22/17 12:15,7.25,21.1,23.9,23.09843184,22.5,1,0,181.8983897
3/22/17 12:30,7.5,21.1,23.9,23.18536573,22.5,1,0,181.8983897
3/22/17 12:45,7.75,21.1,23.9,23.26288789,22.5,1,0,181.8983897
3/22/17 13:00,8,21.1,23.9,23.34488924,22.5,1,0,181.8983897
3/22/17 13:15,8.25,21.1,23.9,23.37602607,22.5,1,0,181.8983897
3/22/17 13:30,8.5,21.1,23.9,23.37585115,22.5,1,0,181.8983897
3/22/17 13:45,8.75,21.1,23.9,23.34032661,22.5,1,0,181.8983897
3/22/17 14:00,9,21.1,23.9,23.37998827,22.5,1,0,181.8983897
3/22/17 14:15,9.25,21.1,23.9,23.49483641,22.5,1,0,181.8983897
3/22/17 14:30,9.5,21.1,23.9,23.6400557,22.5,1,0,181.8983897
3/22/17 14:45,9.75,21.1,23.9,23.82681533,22.5,1,0,181.8983897
3/22/17 15:00,10,21.1,23.9,23.89595843,22.5,1,0,181.8983897
3/22/17 15:15,10.5,21.1,23.9,23.90223478,22.5,1,0,188.2606086
3/22/17 15:30,11,21.1,23.9,23.90341324,22.5,1,0,238.6378218
3/22/17 15:45,11.5,21.1,23.9,23.9039617,22.5,1,0,274.9049813
3/22/17 16:00,12,21.1,23.9,23.90401694,22.5,1,0,313.209893
3/22/17 16:15,11.75,21.1,23.9,23.9039472,22.5,1,0,308.2073753
3/22/17 16:30,11.5,21.1,23.9,23.90271613,22.5,1,0,305.0036193
3/22/17 16:45,11.25,21.1,23.9,23.90180903,22.5,1,0,274.4727609
3/22/17 17:00,11,21.1,23.9,23.90132984,22.5,1,0,244.2798609
3/22/17 17:15,11,21.1,23.9,23.90118454,22.5,1,0,222.8063694
3/22/17 17:30,11,21.1,23.9,23.90172759,22.5,1,0,199.2931126
3/22/17 17:45,11,21.1,23.9,23.90212212,22.5,1,0,181.8983897
3/22/17 18:00,11,21.1,23.9,23.90225368,22.5,1,0,181.8983897
3/22/17 18:15,11,12.8,40,23.9022339,12.8,0,0,181.8983897
3/22/17 18:30,11,12.8,40,23.08020186,12.8,0,0,181.8983897
3/22/17 18:45,11,12.8,40,21.82862977,12.8,0,0,181.8983897
3/22/17 19:00,11,12.8,40,21.04605223,12.8,0,0,181.8983897
3/22/17 19:15,10.75,12.8,40,20.52276742,12.8,0,0,181.8983897
3/22/17 19:30,10.5,12.8,40,20.01887532,12.8,0,0,181.8983897
3/22/17 19:45,10.25,12.8,40,19.59817686,12.8,0,0,181.8983897
3/22/17 20:00,10,12.8,40,19.16679303,12.8,0,0,181.8983897
3/22/17 20:15,9.75,12.8,40,18.78885025,12.8,0,0,181.8983897
3/22/17 20:30,9.5,12.8,40,18.4364217,12.8,0,0,181.8983897
3/22/17 20:45,9.25,12.8,40,18.11402049,12.8,0,0,181.8983897
3/22/17 21:00,9,12.8,40,17.81596553,12.8,0,0,181.8983897
3/22/17 21:15,9,12.8,40,17.53756736,12.8,0,0,181.8983897
3/22/17 21:30,9,12.8,40,17.30360026,12.8,0,0,181.8983897
3/22/17 21:45,9,12.8,40,17.10113349,12.8,0,0,181.8983897
3/22/17 22:00,9,12.8,40,16.95570518,12.8,0,0,181.8983897
3/22/17 22:15,9,12.8,40,16.78713412,12.8,0,0,181.8983897
3/22/17 22:30,9,12.8,40,16.68398229,12.8,0,0,181.8983897
3/22/17 22:45,9,12.8,40,16.55082877,12.8,0,0,181.8983897
3/22/17 23:00,9,12.8,40,16.43954465,12.8,0,0,181.8983897
3/22/17 23:15,9,12.8,40,16.34005545,12.8,0,0,181.8983897
3/22/17 23:30,9,12.8,40,16.24894661,12.8,0,0,181.8983897
3/22/17 23:45,9,12.8,40,16.16598994,12.8,0,0,181.8983897
3/23/17 0:00,9,12.8,40,16.09031246,12.8,0,0,181.8983897
3/23/17 0:15,8.75,12.8,40,16.02092468,12.8,0,0,181.8983897
3/23/17 0:30,8.5,12.8,40,15.93514047,12.8,0,0,181.8983897
3/23/17 0:45,8.25,12.8,40,15.83452404,12.8,0,0,181.8983897
3/23/17 1:00,8,12.8,40,15.72497815,12.8,0,0,181.8983897
3/23/17 1:15,8,12.8,40,15.61513882,12.8,0,0,181.8983897
3/23/17 1:30,8,12.8,40,15.51914158,12.8,0,0,181.8983897
3/23/17 1:45,8,12.8,40,15.44133593,12.8,0,0,181.8983897
3/23/17 2:00,8,12.8,40,15.3767984,12.8,0,0,181.8983897
3/23/17 2:15,8,12.8,40,15.32151061,12.8,0,0,181.8983897
3/23/17 2:30,8,12.8,40,15.2688398,12.8,0,0,181.8983897
3/23/17 2:45,8,12.8,40,15.21799166,12.8,0,0,181.8983897
3/23/17 3:00,8,12.8,40,15.1692597,12.8,0,0,181.8983897
3/23/17 3:15,8,12.8,40,15.12319544,12.8,0,0,181.8983897
3/23/17 3:30,8,12.8,40,15.0848181,12.8,0,0,181.8983897
3/23/17 3:45,8,12.8,40,15.05369421,12.8,0,0,181.8983897
3/23/17 4:00,8,12.8,40,15.02876649,12.8,0,0,181.8983897
3/23/17 4:15,8,12.8,40,15.00906515,12.8,0,0,181.8983897
3/23/17 4:30,8,12.8,40,14.98955798,12.8,0,0,181.8983897
3/23/17 4:45,8,12.8,40,14.96952708,12.8,0,0,181.8983897
3/23/17 5:00,8,12.8,40,14.94975107,12.8,0,0,181.8983897
3/23/17 5:15,8,12.8,40,14.93112826,12.8,0,0,181.8983897
3/23/17 5:30,8,12.8,40,14.91341801,12.8,0,0,181.8983897
3/23/17 5:45,8,12.8,40,14.8963104,12.8,0,0,181.8983897
3/23/17 6:00,8,12.8,40,14.88024042,12.8,0,158.1096248,340.0080145
3/23/17 6:15,8,12.8,40,14.9849582,12.8,0,4458.140651,5121.138241
3/23/17 6:30,8,12.8,40,15.80121783,12.8,0,6957.931325,7620.928915
3/23/17 6:45,8,12.8,40,16.59540172,12.8,0,6931.225639,7594.223229
3/23/17 7:00,8,12.8,40,17.29008741,12.8,0,7023.144246,7686.141836
3/23/17 7:15,8,21.1,23.9,18.07322908,12.8,0,6656.753029,7319.750618
3/23/17 7:30,8,21.1,23.9,18.62047365,12.8,0,7276.653375,7939.650964
3/23/17 7:45,8,21.1,23.9,19.38483089,12.8,0,7160.459388,7823.456978
3/23/17 8:00,8,21.1,23.9,19.7206611,12.8,0,7043.53447,7706.53206
3/23/17 8:15,8.25,21.1,23.9,19.96619996,22.5,1,9389.696374,11303.8131
3/23/17 8:30,8.5,21.1,23.9,21.68595471,22.5,1,9010.544993,10924.66172
3/23/17 8:45,8.75,21.1,23.9,22.71699215,22.5,1,875.8302037,2789.946934
3/23/17 9:00,9,21.1,23.9,22.23861732,22.5,1,0,181.8983897
3/23/17 9:15,9.25,21.1,23.9,22.24506298,22.5,1,0,181.8983897
3/23/17 9:30,9.5,21.1,23.9,22.32455152,22.5,1,0,199.5149595
3/23/17 9:45,9.75,21.1,23.9,22.41456913,22.5,1,0,324.3515168
3/23/17 10:00,10,21.1,23.9,22.50441696,22.5,1,0,400.8642622
3/23/17 10:15,10.25,21.1,23.9,22.61794248,22.5,1,0,181.8983897
3/23/17 10:30,10.5,21.1,23.9,22.7478975,22.5,1,0,181.8983897
3/23/17 10:45,10.75,21.1,23.9,22.88948174,22.5,1,0,181.8983897
3/23/17 11:00,11,21.1,23.9,23.06925078,22.5,1,0,181.8983897
3/23/17 11:15,11,21.1,23.9,23.29449779,22.5,1,0,181.8983897
3/23/17 11:30,11,21.1,23.9,23.485642,22.5,1,0,181.8983897
3/23/17 11:45,11,21.1,23.9,23.6567611,22.5,1,0,181.8983897
3/23/17 12:00,11,21.1,23.9,23.87194075,22.5,1,0,181.8983897
3/23/17 12:15,11.25,21.1,23.9,23.90053561,22.5,1,0,181.8983897
3/23/17 12:30,11.5,21.1,23.9,23.90324806,22.5,1,0,204.6803843
3/23/17 12:45,11.75,21.1,23.9,23.90365365,22.5,1,0,217.5308161
3/23/17 13:00,12,21.1,23.9,23.90352956,22.5,1,0,229.0522152
3/23/17 13:15,12.25,21.1,23.9,23.90340246,22.5,1,0,240.9139984
3/23/17 13:30,12.5,21.1,23.9,23.90310376,22.5,1,0,253.5127468
3/23/17 13:45,12.75,21.1,23.9,23.90288376,22.5,1,0,266.4095373
3/23/17 14:00,13,21.1,23.9,23.90275829,22.5,1,0,283.1800687
3/23/17 14:15,13,21.1,23.9,23.90270806,22.5,1,0,288.4585666
3/23/17 14:30,13,21.1,23.9,23.90295067,22.5,1,0,299.7143493
3/23/17 14:45,13,21.1,23.9,23.90323674,22.5,1,0,313.9192804
3/23/17 15:00,13,21.1,23.9,23.90347025,22.5,1,0,338.3639993
3/23/17 15:15,13.25,21.1,23.9,23.903665,22.5,1,0,381.1466192
3/23/17 15:30,13.5,21.1,23.9,23.90384827,22.5,1,0,430.886007
3/23/17 15:45,13.75,21.1,23.9,23.90396653,22.5,1,0,478.5125568
3/23/17 16:00,14,21.1,23.9,23.90396137,22.5,1,0,518.8494492
3/23/17 16:15,14,21.1,23.9,23.90390944,22.5,1,0,526.7419672
3/23/17 16:30,14,21.1,23.9,23.9031801,22.5,1,0,527.9778227
3/23/17 16:45,14,21.1,23.9,23.90259932,22.5,1,0,510.8568113
3/23/17 17:00,14,21.1,23.9,23.90229043,22.5,1,0,485.6738336
3/23/17 17:15,13.75,21.1,23.9,23.902176,22.5,1,0,429.6804786
3/23/17 17:30,13.5,21.1,23.9,23.90314678,22.5,1,0,374.6877764
3/23/17 17:45,13.25,21.1,23.9,23.90375341,22.5,1,0,302.3976068
3/23/17 18:00,13,21.1,23.9,23.90370676,22.5,1,0,237.2261131
3/23/17 18:15,12.5,12.8,40,23.90339466,12.8,0,0,181.8983897
3/23/17 18:30,12,12.8,40,23.39646163,12.8,0,0,181.8983897
3/23/17 18:45,11.5,12.8,40,22.11860108,12.8,0,0,181.8983897
3/23/17 19:00,11,12.8,40,21.27176969,12.8,0,0,181.8983897
3/23/17 19:15,11,12.8,40,20.66014989,12.8,0,0,181.8983897
3/23/17 19:30,11,12.8,40,20.13833254,12.8,0,0,181.8983897
3/23/17 19:45,11,12.8,40,19.73367078,12.8,0,0,181.8983897
3/23/17 20:00,11,12.8,40,19.34023543,12.8,0,0,181.8983897
3/23/17 20:15,11,12.8,40,19.01806176,12.8,0,0,181.8983897
3/23/17 20:30,11,12.8,40,18.72955646,12.8,0,0,181.8983897
3/23/17 20:45,11,12.8,40,18.47955681,12.8,0,0,181.8983897
3/23/17 21:00,11,12.8,40,18.26115281,12.8,0,0,181.8983897
3/23/17 21:15,11,12.8,40,18.0677545,12.8,0,0,181.8983897
3/23/17 21:30,11,12.8,40,17.92855915,12.8,0,0,181.8983897
3/23/17 21:45,11,12.8,40,17.7652274,12.8,0,0,181.8983897
3/23/17 22:00,11,12.8,40,17.66387462,12.8,0,0,181.8983897
3/23/17 22:15,10.75,12.8,40,17.53359477,12.8,0,0,181.8983897
3/23/17 22:30,10.5,12.8,40,17.40563619,12.8,0,0,181.8983897
3/23/17 22:45,10.25,12.8,40,17.27175238,12.8,0,0,181.8983897
3/23/17 23:00,10,12.8,40,17.13425885,12.8,0,0,181.8983897
3/23/17 23:15,9.75,12.8,40,16.96895849,12.8,0,0,181.8983897
3/23/17 23:30,9.5,12.8,40,16.85336775,12.8,0,0,181.8983897
3/23/17 23:45,9.25,12.8,40,16.70374913,12.8,0,0,181.8983897
3/24/17 0:00,9,12.8,40,16.56132175,12.8,0,0,181.8983897
3/24/17 0:15,8.75,12.8,40,16.4251917,12.8,0,0,181.8983897
3/24/17 0:30,8.5,12.8,40,16.28148108,12.8,0,0,181.8983897
3/24/17 0:45,8.25,12.8,40,16.13265434,12.8,0,0,181.8983897
3/24/17 1:00,8,12.8,40,15.98261922,12.8,0,0,181.8983897
3/24/17 1:15,8,12.8,40,15.83568387,12.8,0,0,181.8983897
3/24/17 1:30,8,12.8,40,15.70983869,12.8,0,0,181.8983897
3/24/17 1:45,8,12.8,40,15.60435704,12.8,0,0,181.8983897
3/24/17 2:00,8,12.8,40,15.5128418,12.8,0,0,181.8983897
3/24/17 2:15,7.75,12.8,40,15.43136345,12.8,0,0,181.8983897
3/24/17 2:30,7.5,12.8,40,15.33939215,12.8,0,0,181.8983897
3/24/17 2:45,7.25,12.8,40,15.23717856,12.8,0,0,181.8983897
3/24/17 3:00,7,12.8,40,15.12960607,12.8,0,0,181.8983897
3/24/17 3:15,7,12.8,40,15.01886707,12.8,0,0,181.8983897
3/24/17 3:30,7,12.8,40,14.9249807,12.8,0,0,181.8983897
3/24/17 3:45,7,12.8,40,14.84622869,12.8,0,0,181.8983897
3/24/17 4:00,7,12.8,40,14.7772551,12.8,0,0,181.8983897
3/24/17 4:15,6.75,12.8,40,14.71555477,12.8,0,0,181.8983897
3/24/17 4:30,6.5,12.8,40,14.64421355,12.8,0,0,181.8983897
3/24/17 4:45,6.25,12.8,40,14.56403309,12.8,0,0,181.8983897
3/24/17 5:00,6,12.8,40,14.47915305,12.8,0,0,181.8983897
3/24/17 5:15,6,12.8,40,14.392223,12.8,0,0,181.8983897
3/24/17 5:30,6,12.8,40,14.31519604,12.8,0,0,181.8983897
3/24/17 5:45,6,12.8,40,14.24698068,12.8,0,0,181.8983897
3/24/17 6:00,6,12.8,40,14.18414806,12.8,0,0,181.8983897
3/24/17 6:15,6.25,12.8,40,14.30696859,12.8,0,3695.36877,4358.36636
3/24/17 6:30,6.5,12.8,40,15.05552549,12.8,0,6558.646302,7221.643892
3/24/17 6:45,6.75,12.8,40,16.0245944,12.8,0,6194.02445,6857.02204
3/24/17 7:00,7,12.8,40,16.79019895,12.8,0,6696.721767,7359.719356
3/24/17 7:15,7.25,21.1,23.9,17.58779313,12.8,0,6814.429663,7477.427253
3/24/17 7:30,7.5,21.1,23.9,18.34725336,12.8,0,6436.246296,7099.243886
3/24/17 7:45,7.75,21.1,23.9,19.02680019,12.8,0,6652.343451,7315.341041
3/24/17 8:00,8,21.1,23.9,19.69381095,12.8,0,6188.678834,6851.676424
3/24/17 8:15,8.75,21.1,23.9,20.24550266,22.5,1,8958.794898,11109.96969
3/24/17 8:30,9.5,21.1,23.9,22.02198265,22.5,1,7925.497331,10124.08374
3/24/17 8:45,10.25,21.1,23.9,23.32298762,22.5,1,0,1317.387179
3/24/17 9:00,11,21.1,23.9,23.01180289,22.5,1,0,181.8983897
3/24/17 9:15,11.5,21.1,23.9,23.2458926,22.5,1,0,181.8983897
3/24/17 9:30,12,21.1,23.9,23.61349608,22.5,1,0,191.7976432
3/24/17 9:45,12.5,21.1,23.9,23.89602248,22.5,1,0,245.0450933
3/24/17 10:00,13,21.1,23.9,23.90168353,22.5,1,0,291.7766207
3/24/17 10:15,13.25,21.1,23.9,23.90242152,22.5,1,0,322.1756572
3/24/17 10:30,13.5,21.1,23.9,23.90231999,22.5,1,0,354.4791466
3/24/17 10:45,13.75,21.1,23.9,23.90226101,22.5,1,0,382.6308956
3/24/17 11:00,14,21.1,23.9,23.90282016,22.5,1,0,410.2841979
3/24/17 11:15,14.5,21.1,23.9,23.90278497,22.5,1,0,465.6715269
3/24/17 11:30,15,21.1,23.9,23.90333891,22.5,1,0,527.3385843
3/24/17 11:45,15.5,21.1,23.9,23.9039182,22.5,1,0,594.6351945
3/24/17 12:00,16,21.1,23.9,23.90433597,22.5,1,0,671.3617663
3/24/17 12:15,16.5,21.1,23.9,23.90463532,22.5,1,0,759.5681443
3/24/17 12:30,17,21.1,23.9,23.90380638,22.5,1,0,867.4294686
3/24/17 12:45,17.5,21.1,23.9,23.90302394,22.5,1,0,1005.213311
3/24/17 13:00,18,21.1,23.9,23.90262982,22.5,1,0,1190.446762
3/24/17 13:15,18.25,21.1,23.9,23.90251667,22.5,1,0,1306.479387
3/24/17 13:30,18.5,21.1,23.9,23.90384947,22.5,1,0,1463.547743
3/24/17 13:45,18.75,21.1,23.9,23.90504176,22.5,1,0,1626.91189
3/24/17 14:00,19,21.1,23.9,23.90562873,22.5,1,0,1784.594181
3/24/17 14:15,19.25,21.1,23.9,23.90736727,22.5,1,0,1911.998915
3/24/17 14:30,19.5,21.1,23.9,24.00957627,22.5,1,0,2094.045371
3/24/17 14:45,19.75,21.1,23.9,24.23143863,22.5,1,0,2270.543935
3/24/17 15:00,20,21.1,23.9,24.56856654,22.5,1,0,2446.138014
3/24/17 15:15,20.25,21.1,23.9,24.87252187,22.5,1,0,2508.452065
3/24/17 15:30,20.5,21.1,23.9,25.17321254,22.5,1,0,2584.771436
3/24/17 15:45,20.75,21.1,23.9,25.47749236,22.5,1,0,2584.771436
3/24/17 16:00,21,21.1,23.9,25.77504024,22.5,1,0,2584.771436
3/24/17 16:15,21,21.1,23.9,26.05380742,22.5,1,0,2584.771436
3/24/17 16:30,21,21.1,23.9,26.17680388,22.5,1,0,2584.771436
3/24/17 16:45,21,21.1,23.9,26.26198724,22.5,1,0,2584.771436
3/24/17 17:00,21,21.1,23.9,26.27901905,22.5,1,0,2584.771436
3/24/17 17:15,20.75,21.1,23.9,26.24701022,22.5,1,0,2584.771436
3/24/17 17:30,20.5,21.1,23.9,26.08387404,22.5,1,0,2500.403032
3/24/17 17:45,20.25,21.1,23.9,25.85258572,22.5,1,0,2417.45458
3/24/17 18:00,20,21.1,23.9,25.42132814,22.5,1,0,2305.050546
3/24/17 18:15,19.75,12.8,40,24.96232145,12.8,0,0,181.8983897
3/24/17 18:30,19.5,12.8,40,25.08192404,12.8,0,0,181.8983897
3/24/17 18:45,19.25,12.8,40,24.62693347,12.8,0,0,181.8983897
3/24/17 19:00,19,12.8,40,23.97800912,12.8,0,0,181.8983897
3/24/17 19:15,18.75,12.8,40,23.46083825,12.8,0,0,181.8983897
3/24/17 19:30,18.5,12.8,40,23.09692205,12.8,0,0,181.8983897
3/24/17 19:45,18.25,12.8,40,22.66652208,12.8,0,0,181.8983897
3/24/17 20:00,18,12.8,40,22.31400077,12.8,0,0,181.8983897
3/24/17 20:15,18,12.8,40,21.9742468,12.8,0,0,181.8983897
3/24/17 20:30,18,12.8,40,21.69585685,12.8,0,0,181.8983897
3/24/17 20:45,18,12.8,40,21.45968345,12.8,0,0,181.8983897
3/24/17 21:00,18,12.8,40,21.30178135,12.8,0,0,181.8983897
3/24/17 21:15,17.25,12.8,40,21.13228012,12.8,0,0,181.8983897
3/24/17 21:30,16.5,12.8,40,20.94674129,12.8,0,0,181.8983897
3/24/17 21:45,15.75,12.8,40,20.73033693,12.8,0,0,181.8983897
3/24/17 22:00,15,12.8,40,20.49484688,12.8,0,0,181.8983897
3/24/17 22:15,14.75,12.8,40,20.284546,12.8,0,0,181.8983897
3/24/17 22:30,14.5,12.8,40,20.08935393,12.8,0,0,181.8983897
3/24/17 22:45,14.25,12.8,40,19.89993056,12.8,0,0,181.8983897
3/24/17 23:00,14,12.8,40,19.71226465,12.8,0,0,181.8983897
3/24/17 23:15,14,12.8,40,19.52307318,12.8,0,0,181.8983897
3/24/17 23:30,14,12.8,40,19.34847944,12.8,0,0,181.8983897
3/24/17 23:45,14,12.8,40,19.1808592,12.8,0,0,181.8983897
3/25/17 0:00,14,12.8,40,19.01111692,12.8,0,0,181.8983897
3/25/17 0:15,13.75,12.8,40,18.85068984,12.8,0,0,181.8983897
3/25/17 0:30,13.5,12.8,40,18.69513377,12.8,0,0,181.8983897
3/25/17 0:45,13.25,12.8,40,18.54459563,12.8,0,0,181.8983897
3/25/17 1:00,13,12.8,40,18.39304905,12.8,0,0,181.8983897
3/25/17 1:15,13,12.8,40,18.24296093,12.8,0,0,181.8983897
3/25/17 1:30,13,12.8,40,18.11912217,12.8,0,0,181.8983897
3/25/17 1:45,13,12.8,40,18.01793101,12.8,0,0,181.8983897
3/25/17 2:00,13,12.8,40,17.93181127,12.8,0,0,181.8983897
3/25/17 2:15,13.25,12.8,40,17.8563229,12.8,0,0,181.8983897
3/25/17 2:30,13.5,12.8,40,17.80859892,12.8,0,0,181.8983897
3/25/17 2:45,13.75,12.8,40,17.78635787,12.8,0,0,181.8983897
3/25/17 3:00,14,12.8,40,17.78236334,12.8,0,0,181.8983897
3/25/17 3:15,14,12.8,40,17.79217309,12.8,0,0,181.8983897
3/25/17 3:30,14,12.8,40,17.7904674,12.8,0,0,181.8983897
3/25/17 3:45,14,12.8,40,17.77852246,12.8,0,0,181.8983897
3/25/17 4:00,14,12.8,40,17.76258853,12.8,0,0,181.8983897
3/25/17 4:15,14,12.8,40,17.74522979,12.8,0,0,181.8983897
3/25/17 4:30,14,12.8,40,17.72992087,12.8,0,0,181.8983897
3/25/17 4:45,14,12.8,40,17.71790394,12.8,0,0,181.8983897
3/25/17 5:00,14,12.8,40,17.70755012,12.8,0,0,181.8983897
3/25/17 5:15,14,12.8,40,17.69854425,12.8,0,0,181.8983897
3/25/17 5:30,14,12.8,40,17.68843525,12.8,0,0,181.8983897
3/25/17 5:45,14,12.8,40,17.6778819,12.8,0,0,181.8983897
3/25/17 6:00,14,12.8,40,17.66752293,12.8,0,0,181.8983897
3/25/17 6:15,14,12.8,40,17.65738347,12.8,0,0,181.8983897
3/25/17 6:30,14,12.8,40,17.6447528,12.8,0,0,181.8983897
3/25/17 6:45,14,12.8,40,17.66508549,12.8,0,0,181.8983897
3/25/17 7:00,14,12.8,40,17.85231979,12.8,0,2871.953059,3534.950649
3/25/17 7:15,14.5,21.1,23.9,18.60998562,12.8,0,7386.310626,8049.308216
3/25/17 7:30,15,21.1,23.9,19.80738864,12.8,0,6141.925426,6804.923016
3/25/17 7:45,15.5,21.1,23.9,20.36016037,12.8,0,0,190.588779
3/25/17 8:00,16,21.1,23.9,20.2332902,12.8,0,0,181.8983897
3/25/17 8:15,16.5,21.1,23.9,20.60883982,22.5,1,0,253.6004262
3/25/17 8:30,17,21.1,23.9,22.32633871,22.5,1,0,247.1796511
3/25/17 8:45,17.5,21.1,23.9,23.39960314,22.5,1,0,489.2435343
3/25/17 9:00,18,21.1,23.9,23.89929627,22.5,1,0,862.0905881
3/25/17 9:15,18,21.1,23.9,23.89867548,22.5,1,0,984.1486204
3/25/17 9:30,18,21.1,23.9,23.90108767,22.5,1,0,1096.042782
3/25/17 9:45,18,21.1,23.9,23.92916154,22.5,1,0,1190.165355
3/25/17 10:00,18,21.1,23.9,23.94581324,22.5,1,0,1272.460954
3/25/17 10:15,18.5,21.1,23.9,23.95433963,22.5,1,0,1597.262355
3/25/17 10:30,19,21.1,23.9,24.00895526,22.5,1,0,1962.109559
3/25/17 10:45,19.5,21.1,23.9,24.09302819,22.5,1,0,2266.083207
3/25/17 11:00,20,21.1,23.9,24.18845041,22.5,1,0,2365.396908
3/25/17 11:15,20.5,21.1,23.9,24.42927932,22.5,1,0,2511.343876
3/25/17 11:30,21,21.1,23.9,24.80091826,22.5,1,0,2584.771436
3/25/17 11:45,21.5,21.1,23.9,25.11641074,22.5,1,0,2584.771436
3/25/17 12:00,22,21.1,23.9,25.45005127,22.5,1,0,2584.771436
3/25/17 12:15,21.5,21.1,23.9,25.791869,22.5,1,0,2584.771436
3/25/17 12:30,21,21.1,23.9,25.65738711,22.5,1,0,2584.771436
3/25/17 12:45,20.5,21.1,23.9,25.39935138,22.5,1,0,2584.771436
3/25/17 13:00,20,21.1,23.9,25.08337848,22.5,1,0,2509.206614
3/25/17 13:15,20.5,21.1,23.9,24.72163803,22.5,1,0,2584.771436
3/25/17 13:30,21,21.1,23.9,24.79305877,22.5,1,0,2584.771436
3/25/17 13:45,21.5,21.1,23.9,25.02850051,22.5,1,0,2584.771436
3/25/17 14:00,22,21.1,23.9,25.38336305,22.5,1,0,2584.771436
3/25/17 14:15,22.25,21.1,23.9,25.73974094,22.5,1,0,2584.771436
3/25/17 14:30,22.5,21.1,23.9,26.00597992,22.5,1,0,2584.771436
3/25/17 14:45,22.75,21.1,23.9,26.32967575,22.5,1,0,2584.771436
3/25/17 15:00,23,21.1,23.9,26.54370346,22.5,1,0,2584.771436
3/25/17 15:15,22.75,21.1,23.9,26.71869184,22.5,1,0,2584.771436
3/25/17 15:30,22.5,21.1,23.9,26.63880313,22.5,1,0,2584.771436
3/25/17 15:45,22.25,21.1,23.9,26.3887037,22.5,1,0,2584.771436
3/25/17 16:00,22,21.1,23.9,26.2383537,22.5,1,0,2584.771436
3/25/17 16:15,22,21.1,23.9,26.1481883,22.5,1,0,2584.771436
3/25/17 16:30,22,21.1,23.9,26.17890185,22.5,1,0,2584.771436
3/25/17 16:45,22,21.1,23.9,26.25316487,22.5,1,0,2584.771436
3/25/17 17:00,22,21.1,23.9,26.22609955,22.5,1,0,2584.771436
3/25/17 17:15,21.75,21.1,23.9,26.08927854,22.5,1,0,2584.771436
3/25/17 17:30,21.5,21.1,23.9,25.84175123,22.5,1,0,2584.771436
3/25/17 17:45,21.25,21.1,23.9,25.47426999,22.5,1,0,2584.771436
3/25/17 18:00,21,21.1,23.9,25.15813779,22.5,1,0,2551.050129
3/25/17 18:15,20.25,12.8,40,24.84045103,12.8,0,0,181.8983897
3/25/17 18:30,19.5,12.8,40,24.74438066,12.8,0,0,181.8983897
3/25/17 18:45,18.75,12.8,40,24.23757369,12.8,0,0,181.8983897
3/25/17 19:00,18,12.8,40,23.61676422,12.8,0,0,181.8983897
3/25/17 19:15,17.75,12.8,40,23.05741388,12.8,0,0,181.8983897
3/25/17 19:30,17.5,12.8,40,22.657249,12.8,0,0,181.8983897
3/25/17 19:45,17.25,12.8,40,22.19355121,12.8,0,0,181.8983897
3/25/17 20:00,17,12.8,40,21.82194813,12.8,0,0,181.8983897
3/25/17 20:15,16.75,12.8,40,21.45602808,12.8,0,0,181.8983897
3/25/17 20:30,16.5,12.8,40,21.13018566,12.8,0,0,181.8983897
3/25/17 20:45,16.25,12.8,40,20.82902829,12.8,0,0,181.8983897
3/25/17 21:00,16,12.8,40,20.59123798,12.8,0,0,181.8983897
3/25/17 21:15,15.75,12.8,40,20.40956176,12.8,0,0,181.8983897
3/25/17 21:30,15.5,12.8,40,20.20830938,12.8,0,0,181.8983897
3/25/17 21:45,15.25,12.8,40,20.01281925,12.8,0,0,181.8983897
3/25/17 22:00,15,12.8,40,19.81911595,12.8,0,0,181.8983897
3/25/17 22:15,14.75,12.8,40,19.62803188,12.8,0,0,181.8983897
3/25/17 22:30,14.5,12.8,40,19.44768195,12.8,0,0,181.8983897
3/25/17 22:45,14.25,12.8,40,19.27945695,12.8,0,0,181.8983897
3/25/17 23:00,14,12.8,40,19.11481836,12.8,0,0,181.8983897
3/25/17 23:15,13.75,12.8,40,18.95570234,12.8,0,0,181.8983897
3/25/17 23:30,13.5,12.8,40,18.7981485,12.8,0,0,181.8983897
3/25/17 23:45,13.25,12.8,40,18.64138787,12.8,0,0,181.8983897
3/26/17 0:00,13,12.8,40,18.48489805,12.8,0,0,181.8983897
3/26/17 0:15,12.5,12.8,40,18.32948073,12.8,0,0,181.8983897
3/26/17 0:30,12,12.8,40,18.16279465,12.8,0,0,181.8983897
3/26/17 0:45,11.5,12.8,40,17.98389926,12.8,0,0,181.8983897
3/26/17 1:00,11,12.8,40,17.79254715,12.8,0,0,181.8983897
3/26/17 1:15,10.75,12.8,40,17.59129436,12.8,0,0,181.8983897
3/26/17 1:30,10.5,12.8,40,17.39359764,12.8,0,0,181.8983897
3/26/17 1:45,10.25,12.8,40,17.20999168,12.8,0,0,181.8983897
3/26/17 2:00,10,12.8,40,17.03896555,12.8,0,0,181.8983897
3/26/17 2:15,9.75,12.8,40,16.87736988,12.8,0,0,181.8983897
3/26/17 2:30,9.5,12.8,40,16.72106338,12.8,0,0,181.8983897
3/26/17 2:45,9.25,12.8,40,16.56877858,12.8,0,0,181.8983897
3/26/17 3:00,9,12.8,40,16.42078709,12.8,0,0,181.8983897
3/26/17 3:15,9,12.8,40,16.27600353,12.8,0,0,181.8983897
3/26/17 3:30,9,12.8,40,16.15491245,12.8,0,0,181.8983897
3/26/17 3:45,9,12.8,40,16.05301855,12.8,0,0,181.8983897
3/26/17 4:00,9,12.8,40,15.9634088,12.8,0,0,181.8983897
3/26/17 4:15,8.75,12.8,40,15.8830191,12.8,0,0,181.8983897
3/26/17 4:30,8.5,12.8,40,15.78945347,12.8,0,0,181.8983897
3/26/17 4:45,8.25,12.8,40,15.68351538,12.8,0,0,181.8983897
3/26/17 5:00,8,12.8,40,15.57055583,12.8,0,0,181.8983897
3/26/17 5:15,8,12.8,40,15.45281761,12.8,0,0,181.8983897
3/26/17 5:30,8,12.8,40,15.35359329,12.8,0,0,181.8983897
3/26/17 5:45,8,12.8,40,15.27194155,12.8,0,0,181.8983897
3/26/17 6:00,8,12.8,40,15.20199482,12.8,0,0,181.8983897
3/26/17 6:15,7.75,12.8,40,15.13974098,12.8,0,0,181.8983897
3/26/17 6:30,7.5,12.8,40,15.08545689,12.8,0,150.9727505,332.8711401
3/26/17 6:45,7.25,12.8,40,15.15817396,12.8,0,4464.884397,5127.881987
3/26/17 7:00,7,12.8,40,16.22871236,12.8,0,7275.097028,7938.094617
3/26/17 7:15,7.25,21.1,23.9,17.42554814,12.8,0,7045.661876,7708.659465
3/26/17 7:30,7.5,21.1,23.9,18.3510135,12.8,0,6626.251744,7289.249334
3/26/17 7:45,7.75,21.1,23.9,19.18555255,12.8,0,6222.48237,6885.47996
3/26/17 8:00,8,21.1,23.9,19.82452135,12.8,0,7803.028591,8498.056974
3/26/17 8:15,8.25,21.1,23.9,20.64945551,22.5,1,6251.514889,8395.600769
3/26/17 8:30,8.5,21.1,23.9,21.79262374,22.5,1,0,1183.483559
3/26/17 8:45,8.75,21.1,23.9,21.94015157,22.5,1,0,833.3050578
3/26/17 9:00,9,21.1,23.9,22.17449,22.5,1,0,672.7853704
3/26/17 9:15,9.5,21.1,23.9,22.50163476,22.5,1,0,533.5211255
3/26/17 9:30,10,21.1,23.9,22.81955974,22.5,1,0,181.8983897
3/26/17 9:45,10.5,21.1,23.9,23.1997865,22.5,1,0,181.8983897
3/26/17 10:00,11,21.1,23.9,23.53035966,22.5,1,0,181.8983897
3/26/17 10:15,11,21.1,23.9,23.83847207,22.5,1,0,181.8983897
3/26/17 10:30,11,21.1,23.9,23.90154723,22.5,1,0,194.1306775
3/26/17 10:45,11,21.1,23.9,23.90227738,22.5,1,0,202.2898294
3/26/17 11:00,11,21.1,23.9,23.90240912,22.5,1,0,206.381836
3/26/17 11:15,11.25,21.1,23.9,23.90329639,22.5,1,0,216.2798605
3/26/17 11:30,11.5,21.1,23.9,23.90313364,22.5,1,0,224.7029919
3/26/17 11:45,11.75,21.1,23.9,23.90283311,22.5,1,0,229.9202456
3/26/17 12:00,12,21.1,23.9,23.90263191,22.5,1,0,234.2733732
3/26/17 12:15,12.25,21.1,23.9,23.9025281,22.5,1,0,239.2999922
3/26/17 12:30,12.5,21.1,23.9,23.90278283,22.5,1,0,243.8539637
3/26/17 12:45,12.75,21.1,23.9,23.90302635,22.5,1,0,247.7792761
3/26/17 13:00,13,21.1,23.9,23.90318463,22.5,1,0,253.9321067
3/26/17 13:15,13,21.1,23.9,23.90329941,22.5,1,0,248.4588294
3/26/17 13:30,13,21.1,23.9,23.9030323,22.5,1,0,246.9071203
3/26/17 13:45,13,21.1,23.9,23.90283345,22.5,1,0,246.8413039
3/26/17 14:00,13,21.1,23.9,23.90273784,22.5,1,0,249.6837849
3/26/17 14:15,13.25,21.1,23.9,23.90270911,22.5,1,0,270.4604225
3/26/17 14:30,13.5,21.1,23.9,23.90310472,22.5,1,0,308.0013232
3/26/17 14:45,13.75,21.1,23.9,23.90364798,22.5,1,0,353.665968
3/26/17 15:00,14,21.1,23.9,23.90406043,22.5,1,0,402.4505254
3/26/17 15:15,14,21.1,23.9,23.90426904,22.5,1,0,433.6786184
3/26/17 15:30,14,21.1,23.9,23.90412739,22.5,1,0,464.8385828
3/26/17 15:45,14,21.1,23.9,23.90394955,22.5,1,0,486.6396607
3/26/17 16:00,14,21.1,23.9,23.90380431,22.5,1,0,503.344476
3/26/17 16:15,14,21.1,23.9,23.90371307,22.5,1,0,516.0239638
3/26/17 16:30,14,21.1,23.9,23.90410753,22.5,1,0,523.970077
3/26/17 16:45,14,21.1,23.9,23.90442174,22.5,1,0,512.4281934
3/26/17 17:00,14,21.1,23.9,23.90446894,22.5,1,0,491.5096239
3/26/17 17:15,13.75,21.1,23.9,23.90438252,22.5,1,0,437.506643
3/26/17 17:30,13.5,21.1,23.9,23.90403581,22.5,1,0,383.5151891
3/26/17 17:45,13.25,21.1,23.9,23.90373048,22.5,1,0,302.4426826
3/26/17 18:00,13,21.1,23.9,23.90333003,22.5,1,0,225.3657995
3/26/17 18:15,12.75,12.8,40,23.90293311,12.8,0,0,181.8983897
3/26/17 18:30,12.5,12.8,40,23.31161951,12.8,0,0,181.8983897
3/26/17 18:45,12.25,12.8,40,22.12422822,12.8,0,0,181.8983897
3/26/17 19:00,12,12.8,40,21.30231878,12.8,0,0,181.8983897
3/26/17 19:15,12,12.8,40,20.76132452,12.8,0,0,181.8983897
3/26/17 19:30,12,12.8,40,20.36939919,12.8,0,0,181.8983897
3/26/17 19:45,12,12.8,40,19.9372268,12.8,0,0,181.8983897
3/26/17 20:00,12,12.8,40,19.594865,12.8,0,0,181.8983897
3/26/17 20:15,11.75,12.8,40,19.28398017,12.8,0,0,181.8983897
3/26/17 20:30,11.5,12.8,40,18.98659678,12.8,0,0,181.8983897
3/26/17 20:45,11.25,12.8,40,18.70548504,12.8,0,0,181.8983897
3/26/17 21:00,11,12.8,40,18.43947269,12.8,0,0,181.8983897
3/26/17 21:15,10.75,12.8,40,18.1881976,12.8,0,0,181.8983897
3/26/17 21:30,10.5,12.8,40,17.99798441,12.8,0,0,181.8983897
3/26/17 21:45,10.25,12.8,40,17.761731,12.8,0,0,181.8983897
3/26/17 22:00,10,12.8,40,17.60490095,12.8,0,0,181.8983897
3/26/17 22:15,9.75,12.8,40,17.37104614,12.8,0,0,181.8983897
3/26/17 22:30,9.5,12.8,40,17.22000149,12.8,0,0,181.8983897
3/26/17 22:45,9.25,12.8,40,16.99726641,12.8,0,0,181.8983897
3/26/17 23:00,9,12.8,40,16.85366958,12.8,0,0,181.8983897
3/26/17 23:15,8.25,12.8,40,16.66284734,12.8,0,0,181.8983897
3/26/17 23:30,7.5,12.8,40,16.46228449,12.8,0,0,181.8983897
3/26/17 23:45,6.75,12.8,40,16.24774938,12.8,0,0,181.8983897
3/27/17 0:00,6,12.8,40,16.02688987,12.8,0,0,181.8983897
3/27/17 0:15,6,12.8,40,15.79380778,12.8,0,0,181.8983897
3/27/17 0:30,6,12.8,40,15.5716318,12.8,0,0,181.8983897
3/27/17 0:45,6,12.8,40,15.3690097,12.8,0,0,181.8983897
3/27/17 1:00,6,12.8,40,15.18256361,12.8,0,0,181.8983897
3/27/17 1:15,5.5,12.8,40,15.01444586,12.8,0,0,181.8983897
3/27/17 1:30,5,12.8,40,14.83544079,12.8,0,0,181.8983897
3/27/17 1:45,4.5,12.8,40,14.64349454,12.8,0,0,181.8983897
3/27/17 2:00,4,12.8,40,14.44324403,12.8,0,0,181.8983897
3/27/17 2:15,4,12.8,40,14.23878897,12.8,0,0,181.8983897
3/27/17 2:30,4,12.8,40,14.06449057,12.8,0,0,181.8983897
3/27/17 2:45,4,12.8,40,13.91932361,12.8,0,0,181.8983897
3/27/17 3:00,4,12.8,40,13.793786,12.8,0,0,181.8983897
3/27/17 3:15,4,12.8,40,13.68541979,12.8,0,0,181.8983897
3/27/17 3:30,4,12.8,40,13.58816795,12.8,0,0,181.8983897
3/27/17 3:45,4,12.8,40,13.49974933,12.8,0,0,181.8983897
3/27/17 4:00,4,12.8,40,13.41885639,12.8,0,0,181.8983897
3/27/17 4:15,4.25,12.8,40,13.34457434,12.8,0,0,181.8983897
3/27/17 4:30,4.5,12.8,40,13.29679566,12.8,0,0,181.8983897
3/27/17 4:45,4.75,12.8,40,13.2732819,12.8,0,0,181.8983897
3/27/17 5:00,5,12.8,40,13.26700386,12.8,0,0,181.8983897
3/27/17 5:15,5,12.8,40,13.27460627,12.8,0,0,181.8983897
3/27/17 5:30,5,12.8,40,13.27365651,12.8,0,0,181.8983897
3/27/17 5:45,5,12.8,40,13.26526465,12.8,0,0,181.8983897
3/27/17 6:00,5,12.8,40,13.43094025,12.8,0,2989.642327,3652.639916
3/27/17 6:15,5.25,12.8,40,14.06067361,12.8,0,7083.600062,7746.597652
3/27/17 6:30,5.5,12.8,40,15.01859299,12.8,0,6908.182253,7571.179843
3/27/17 6:45,5.75,12.8,40,15.45597793,12.8,0,7154.05323,7817.05082
3/27/17 7:00,6,12.8,40,15.86472651,12.8,0,6967.622112,7630.619702
3/27/17 7:15,6.75,21.1,23.9,16.32594081,12.8,0,6510.29727,7173.29486
3/27/17 7:30,7.5,21.1,23.9,16.72713425,12.8,0,6456.889993,7119.887583
3/27/17 7:45,8.25,21.1,23.9,17.14218373,12.8,0,6682.003509,7345.001098
3/27/17 8:00,9,21.1,23.9,17.48595881,12.8,0,6735.688208,7398.685798
3/27/17 8:15,9.5,21.1,23.9,17.8157724,22.5,1,9183.17312,11097.28985
3/27/17 8:30,10,21.1,23.9,19.85423909,22.5,1,8722.121504,10636.23823
3/27/17 8:45,10.5,21.1,23.9,21.10303252,22.5,1,9389.696374,11303.8131
3/27/17 9:00,11,21.1,23.9,22.28099365,22.5,1,8985.466912,10899.58364
3/27/17 9:15,11,21.1,23.9,23.08758996,22.5,1,0,1099.880308
3/27/17 9:30,11,21.1,23.9,22.38911289,22.5,1,0,181.8983897
3/27/17 9:45,11,21.1,23.9,22.43858473,22.5,1,0,181.8983897
3/27/17 10:00,11,21.1,23.9,22.49587055,22.5,1,0,181.8983897
3/27/17 10:15,11,21.1,23.9,22.54208372,22.5,1,0,181.8983897
3/27/17 10:30,11,21.1,23.9,22.60938876,22.5,1,0,181.8983897
3/27/17 10:45,11,21.1,23.9,22.69343572,22.5,1,0,181.8983897
3/27/17 11:00,11,21.1,23.9,22.77700692,22.5,1,0,181.8983897
3/27/17 11:15,10.5,21.1,23.9,22.85368032,22.5,1,0,181.8983897
3/27/17 11:30,10,21.1,23.9,22.86836693,22.5,1,0,181.8983897
3/27/17 11:45,9.5,21.1,23.9,22.82756651,22.5,1,0,181.8983897
3/27/17 12:00,9,21.1,23.9,22.75865881,22.5,1,0,181.8983897
3/27/17 12:15,9,21.1,23.9,22.67148867,22.5,1,0,181.8983897
3/27/17 12:30,9,21.1,23.9,22.61666987,22.5,1,0,181.8983897
3/27/17 12:45,9,21.1,23.9,22.58987142,22.5,1,0,181.8983897
3/27/17 13:00,9,21.1,23.9,22.61303466,22.5,1,0,181.8983897
3/27/17 13:15,9,21.1,23.9,22.68725592,22.5,1,0,181.8983897
3/27/17 13:30,9,21.1,23.9,22.80041297,22.5,1,0,181.8983897
3/27/17 13:45,9,21.1,23.9,22.94135841,22.5,1,0,181.8983897
3/27/17 14:00,9,21.1,23.9,23.02137038,22.5,1,0,181.8983897
3/27/17 14:15,9,21.1,23.9,22.80700574,22.5,1,0,181.8983897
3/27/17 14:30,9,21.1,23.9,22.80556341,22.5,1,0,181.8983897
3/27/17 14:45,9,21.1,23.9,22.8056613,22.5,1,0,181.8983897
3/27/17 15:00,9,21.1,23.9,22.75601246,22.5,1,0,181.8983897
3/27/17 15:15,9,21.1,23.9,22.68334765,22.5,1,0,181.8983897
3/27/17 15:30,9,21.1,23.9,22.61963403,22.5,1,0,181.8983897
3/27/17 15:45,9,21.1,23.9,22.56527299,22.5,1,0,181.8983897
3/27/17 16:00,9,21.1,23.9,22.56458244,22.5,1,0,181.8983897
3/27/17 16:15,9,21.1,23.9,22.62537696,22.5,1,0,181.8983897
3/27/17 16:30,9,21.1,23.9,22.72785904,22.5,1,0,181.8983897
3/27/17 16:45,9,21.1,23.9,22.87234059,22.5,1,0,181.8983897
3/27/17 17:00,9,21.1,23.9,22.93932839,22.5,1,0,181.8983897
3/27/17 17:15,9.25,21.1,23.9,22.92825892,22.5,1,0,181.8983897
3/27/17 17:30,9.5,21.1,23.9,22.89008629,22.5,1,0,181.8983897
3/27/17 17:45,9.75,21.1,23.9,22.83314222,22.5,1,0,181.8983897
3/27/17 18:00,10,21.1,23.9,22.78112512,22.5,1,0,181.8983897
3/27/17 18:15,10,12.8,40,22.732796,12.8,0,0,181.8983897
3/27/17 18:30,10,12.8,40,21.39247217,12.8,0,0,181.8983897
3/27/17 18:45,10,12.8,40,19.83545504,12.8,0,0,181.8983897
3/27/17 19:00,10,12.8,40,19.12812065,12.8,0,0,181.8983897
3/27/17 19:15,9.75,12.8,40,18.48075455,12.8,0,0,181.8983897
3/27/17 19:30,9.5,12.8,40,17.93803631,12.8,0,0,181.8983897
3/27/17 19:45,9.25,12.8,40,17.54532695,12.8,0,0,181.8983897
3/27/17 20:00,9,12.8,40,17.33695219,12.8,0,0,181.8983897
3/27/17 20:15,8.75,12.8,40,17.11164273,12.8,0,0,181.8983897
3/27/17 20:30,8.5,12.8,40,16.86443726,12.8,0,0,181.8983897
3/27/17 20:45,8.25,12.8,40,16.63829113,12.8,0,0,181.8983897
3/27/17 21:00,8,12.8,40,16.42825695,12.8,0,0,181.8983897
3/27/17 21:15,7.75,12.8,40,16.27008811,12.8,0,0,181.8983897
3/27/17 21:30,7.5,12.8,40,16.09214105,12.8,0,0,181.8983897
3/27/17 21:45,7.25,12.8,40,15.91915096,12.8,0,0,181.8983897
3/27/17 22:00,7,12.8,40,15.7469995,12.8,0,0,181.8983897
3/27/17 22:15,7,12.8,40,15.57646592,12.8,0,0,181.8983897
3/27/17 22:30,7,12.8,40,15.4294545,12.8,0,0,181.8983897
3/27/17 22:45,7,12.8,40,15.30260097,12.8,0,0,181.8983897
3/27/17 23:00,7,12.8,40,15.19333192,12.8,0,0,181.8983897
3/27/17 23:15,6.75,12.8,40,15.09627447,12.8,0,0,181.8983897
3/27/17 23:30,6.5,12.8,40,14.99113385,12.8,0,0,181.8983897
3/27/17 23:45,6.25,12.8,40,14.87831866,12.8,0,0,181.8983897
3/28/17 0:00,6,12.8,40,14.76184696,12.8,0,0,181.8983897
3/28/17 0:15,6,12.8,40,14.64472376,12.8,0,0,181.8983897
3/28/17 0:30,6,12.8,40,14.54178432,12.8,0,0,181.8983897
3/28/17 0:45,6,12.8,40,14.45289604,12.8,0,0,181.8983897
3/28/17 1:00,6,12.8,40,14.37310493,12.8,0,0,181.8983897
3/28/17 1:15,5.5,12.8,40,14.30034008,12.8,0,0,181.8983897
3/28/17 1:30,5,12.8,40,14.19520346,12.8,0,0,181.8983897
3/28/17 1:45,4.5,12.8,40,14.06286325,12.8,0,0,181.8983897
3/28/17 2:00,4,12.8,40,13.91153835,12.8,0,0,181.8983897
3/28/17 2:15,4,12.8,40,13.7438606,12.8,0,0,181.8983897
3/28/17 2:30,4,12.8,40,13.6019371,12.8,0,0,181.8983897
3/28/17 2:45,4,12.8,40,13.49017037,12.8,0,0,181.8983897
3/28/17 3:00,4,12.8,40,13.39792323,12.8,0,0,181.8983897
3/28/17 3:15,4,12.8,40,13.31787409,12.8,0,0,181.8983897
3/28/17 3:30,4,12.8,40,13.24817058,12.8,0,0,181.8983897
3/28/17 3:45,4,12.8,40,13.18791674,12.8,0,0,181.8983897
3/28/17 4:00,4,12.8,40,13.13533994,12.8,0,0,181.8983897
3/28/17 4:15,4,12.8,40,13.08947223,12.8,0,0,181.8983897
3/28/17 4:30,4,12.8,40,13.04755663,12.8,0,0,181.8983897
3/28/17 4:45,4,12.8,40,13.00910405,12.8,0,0,181.8983897
3/28/17 5:00,4,12.8,40,12.97349218,12.8,0,0,181.8983897
3/28/17 5:15,4,12.8,40,12.94074292,12.8,0,0,181.8983897
3/28/17 5:30,4,12.8,40,12.91497161,12.8,0,0,181.8983897
3/28/17 5:45,4,12.8,40,12.89579374,12.8,0,0,181.8983897
3/28/17 6:00,4,12.8,40,12.97130628,12.8,0,0,259.1727769
3/28/17 6:15,3.75,12.8,40,13.09605333,12.8,0,6158.875423,6821.873012
3/28/17 6:30,3.5,12.8,40,14.16422513,12.8,0,7115.773095,7778.770684
3/28/17 6:45,3.25,12.8,40,14.57682854,12.8,0,7460.097706,8123.095295
3/28/17 7:00,3,12.8,40,14.96154205,12.8,0,7012.531294,7675.528884
3/28/17 7:15,3.25,21.1,23.9,15.29387942,12.8,0,6685.539237,7348.536827
3/28/17 7:30,3.5,21.1,23.9,15.60279949,12.8,0,6980.524082,7643.521671
3/28/17 7:45,3.75,21.1,23.9,15.97415384,12.8,0,6947.088988,7610.086578
3/28/17 8:00,4,21.1,23.9,16.45770629,12.8,0,6898.256223,7561.253812
3/28/17 8:15,4.25,21.1,23.9,16.68107312,22.5,1,9143.047004,11057.16373
3/28/17 8:30,4.5,21.1,23.9,18.4690349,22.5,1,8554.329856,10468.44659
3/28/17 8:45,4.75,21.1,23.9,19.54882362,22.5,1,9389.696374,11303.8131
3/28/17 9:00,5,21.1,23.9,20.57871385,22.5,1,9389.696374,11303.8131
3/28/17 9:15,5.25,21.1,23.9,21.31763095,22.5,1,9389.696374,11303.8131
3/28/17 9:30,5.5,21.1,23.9,21.98195531,22.5,1,9357.776211,11271.89294
3/28/17 9:45,5.75,21.1,23.9,22.60458307,22.5,1,0,1260.018447
3/28/17 10:00,6,21.1,23.9,21.68468843,22.5,1,0,181.8983897
3/28/17 10:15,6,21.1,23.9,21.48969731,22.5,1,0,181.8983897
3/28/17 10:30,6,21.1,23.9,21.47290999,22.5,1,0,181.8983897
3/28/17 10:45,6,21.1,23.9,21.47274042,22.5,1,0,181.8983897
3/28/17 11:00,6,21.1,23.9,21.53254166,22.5,1,0,181.8983897
3/28/17 11:15,6,21.1,23.9,21.61362252,22.5,1,0,181.8983897
3/28/17 11:30,6,21.1,23.9,21.71306327,22.5,1,0,181.8983897
3/28/17 11:45,6,21.1,23.9,21.82684372,22.5,1,0,181.8983897
3/28/17 12:00,6,21.1,23.9,21.8913012,22.5,1,0,181.8983897
3/28/17 12:15,6,21.1,23.9,21.90867928,22.5,1,0,181.8983897
3/28/17 12:30,6,21.1,23.9,21.89693531,22.5,1,0,181.8983897
3/28/17 12:45,6,21.1,23.9,21.86243572,22.5,1,0,181.8983897
3/28/17 13:00,6,21.1,23.9,21.89221477,22.5,1,0,181.8983897
3/28/17 13:15,6.25,21.1,23.9,21.99679339,22.5,1,0,181.8983897
3/28/17 13:30,6.5,21.1,23.9,22.15622269,22.5,1,0,181.8983897
3/28/17 13:45,6.75,21.1,23.9,22.35284127,22.5,1,0,181.8983897
3/28/17 14:00,7,21.1,23.9,22.59063247,22.5,1,0,181.8983897
3/28/17 14:15,7.25,21.1,23.9,22.92779772,22.5,1,0,181.8983897
3/28/17 14:30,7.5,21.1,23.9,23.295338,22.5,1,0,181.8983897
3/28/17 14:45,7.75,21.1,23.9,23.80162881,22.5,1,0,181.8983897
3/28/17 15:00,8,21.1,23.9,23.89306927,22.5,1,0,181.8983897
3/28/17 15:15,8.025,21.1,23.9,23.90090692,22.5,1,0,181.8983897
3/28/17 15:30,8.05,21.1,23.9,23.90158772,22.5,1,0,181.8983897
3/28/17 15:45,8.075,21.1,23.9,23.90155809,22.5,1,0,181.8983897
3/28/17 16:00,8.1,21.1,23.9,23.90150117,22.5,1,0,181.8983897
3/28/17 16:15,8.075,21.1,23.9,23.85680115,22.5,1,0,181.8983897
3/28/17 16:30,8.05,21.1,23.9,23.68798577,22.5,1,0,181.8983897
3/28/17 16:45,8.025,21.1,23.9,23.32250591,22.5,1,0,181.8983897
3/28/17 17:00,8,21.1,23.9,23.06518712,22.5,1,0,181.8983897
3/28/17 17:15,8,21.1,23.9,22.88598866,22.5,1,0,181.8983897
3/28/17 17:30,8,21.1,23.9,22.7141241,22.5,1,0,181.8983897
3/28/17 17:45,8,21.1,23.9,22.55098677,22.5,1,0,181.8983897
3/28/17 18:00,8,21.1,23.9,22.38173409,22.5,1,0,181.8983897
3/28/17 18:15,7.25,12.8,40,22.20935688,12.8,0,0,181.8983897
3/28/17 18:30,6.5,12.8,40,20.29460233,12.8,0,0,181.8983897
3/28/17 18:45,5.75,12.8,40,19.38929049,12.8,0,0,181.8983897
3/28/17 19:00,5,12.8,40,18.53177012,12.8,0,0,181.8983897
3/28/17 19:15,4.5,12.8,40,17.81275683,12.8,0,0,181.8983897
3/28/17 19:30,4,12.8,40,17.19485298,12.8,0,0,181.8983897
3/28/17 19:45,3.5,12.8,40,16.70084898,12.8,0,0,662.9975896
3/28/17 20:00,3,12.8,40,16.93247025,12.8,0,0,662.9975896
3/28/17 20:15,3,12.8,40,16.88832988,12.8,0,0,662.9975896
3/28/17 20:30,3,12.8,40,16.75651314,12.8,0,0,662.9975896
3/28/17 20:45,3,12.8,40,16.62527466,12.8,0,0,662.9975896
3/28/17 21:00,3,12.8,40,16.48331063,12.8,0,0,662.9975896
3/28/17 21:15,2.75,12.8,40,16.32359833,12.8,0,0,662.9975896
3/28/17 21:30,2.5,12.8,40,16.14853861,12.8,0,0,662.9975896
3/28/17 21:45,2.25,12.8,40,15.96598669,12.8,0,0,662.9975896
3/28/17 22:00,2,12.8,40,15.78058859,12.8,0,0,662.9975896
3/28/17 22:15,2,12.8,40,15.59378876,12.8,0,0,662.9975896
3/28/17 22:30,2,12.8,40,15.41252527,12.8,0,0,662.9975896
3/28/17 22:45,2,12.8,40,15.24755501,12.8,0,0,662.9975896
3/28/17 23:00,2,12.8,40,15.09037383,12.8,0,0,662.9975896
3/28/17 23:15,2.25,12.8,40,14.94036885,12.8,0,0,662.9975896
3/28/17 23:30,2.5,12.8,40,14.80548326,12.8,0,0,662.9975896
3/28/17 23:45,2.75,12.8,40,14.68664141,12.8,0,0,662.9975896
3/29/17 0:00,3,12.8,40,14.58459996,12.8,0,0,662.9975896
3/29/17 0:15,3,12.8,40,14.49369266,12.8,0,0,662.9975896
3/29/17 0:30,3,12.8,40,14.40320183,12.8,0,0,662.9975896
3/29/17 0:45,3,12.8,40,14.31471066,12.8,0,0,662.9975896
3/29/17 1:00,3,12.8,40,14.23015293,12.8,0,0,662.9975896
3/29/17 1:15,3,12.8,40,14.14996309,12.8,0,0,662.9975896
3/29/17 1:30,3,12.8,40,14.0753268,12.8,0,0,662.9975896
3/29/17 1:45,3,12.8,40,14.00590421,12.8,0,0,662.9975896
3/29/17 2:00,3,12.8,40,13.94114378,12.8,0,0,662.9975896
3/29/17 2:15,3,12.8,40,13.88075754,12.8,0,0,662.9975896
3/29/17 2:30,3,12.8,40,13.82269594,12.8,0,0,662.9975896
3/29/17 2:45,3,12.8,40,13.76647183,12.8,0,0,662.9975896
3/29/17 3:00,3,12.8,40,13.71305608,12.8,0,0,662.9975896
3/29/17 3:15,3,12.8,40,13.66194983,12.8,0,0,662.9975896
3/29/17 3:30,3,12.8,40,13.61356671,12.8,0,0,662.9975896
3/29/17 3:45,3,12.8,40,13.56786079,12.8,0,0,662.9975896
3/29/17 4:00,3,12.8,40,13.5242356,12.8,0,0,662.9975896
3/29/17 4:15,3,12.8,40,13.48245739,12.8,0,0,662.9975896
3/29/17 4:30,3,12.8,40,13.43847837,12.8,0,0,662.9975896
3/29/17 4:45,3,12.8,40,13.39348472,12.8,0,0,662.9975896
3/29/17 5:00,3,12.8,40,13.3485371,12.8,0,0,662.9975896
3/29/17 5:15,3,12.8,40,13.30469353,12.8,0,0,662.9975896
3/29/17 5:30,3,12.8,40,13.26522074,12.8,0,0,662.9975896
3/29/17 5:45,3,12.8,40,13.22925464,12.8,0,0,662.9975896
