Date,Outdoor Temp.,Htg SP,Clg SP,Indoor Temp.,Indoor Temp. Setpoint,Occupancy Flag,Coil Power,HVAC Power
3/29/17 6:00,3,12.8,40,13.1953716,12.8,0,7595.798522,8258.796111
3/29/17 6:15,3,12.8,40,14.34982093,12.8,0,7019.766167,7682.763757
3/29/17 6:30,3,12.8,40,14.7266252,12.8,0,7122.429847,7785.427436
3/29/17 6:45,3,12.8,40,14.90776238,12.8,0,7306.386873,7969.384463
3/29/17 7:00,3,12.8,40,15.16059847,12.8,0,6832.088322,7495.085911
3/29/17 7:15,3,21.1,23.9,15.337825,12.8,0,7248.182908,7911.180497
3/29/17 7:30,3,21.1,23.9,15.64111504,12.8,0,7745.538451,8408.536041
3/29/17 7:45,3,21.1,23.9,15.97985275,12.8,0,7311.625765,7974.623355
3/29/17 8:00,3,21.1,23.9,16.29449901,12.8,0,7394.59484,8057.59243
3/29/17 8:15,3,21.1,23.9,16.50379597,22.5,1,9389.696374,11303.8131
3/29/17 8:30,3,21.1,23.9,18.28823822,22.5,1,9264.182845,11178.29957
3/29/17 8:45,3,21.1,23.9,19.44496383,22.5,1,9389.696374,11303.8131
3/29/17 9:00,3,21.1,23.9,20.25322419,22.5,1,9389.696374,11303.8131
3/29/17 9:15,3.75,21.1,23.9,20.83719051,22.5,1,9211.896342,11126.01307
3/29/17 9:30,4.5,21.1,23.9,21.37983963,22.5,1,2426.567095,4340.683825
3/29/17 9:45,5.25,21.1,23.9,20.89425449,22.5,1,0,1317.97249
3/29/17 10:00,6,21.1,23.9,20.70560109,22.5,1,0,1111.798489
3/29/17 10:15,6.25,21.1,23.9,20.89058394,22.5,1,0,873.5398293
3/29/17 10:30,6.5,21.1,23.9,21.17158322,22.5,1,0,662.8356577
3/29/17 10:45,6.75,21.1,23.9,21.62667152,22.5,1,0,536.2443458
3/29/17 11:00,7,21.1,23.9,21.80174909,22.5,1,0,442.9249114
3/29/17 11:15,7.25,21.1,23.9,21.89171242,22.5,1,0,385.2962056
3/29/17 11:30,7.5,21.1,23.9,22.00117342,22.5,1,0,334.7602044
3/29/17 11:45,7.75,21.1,23.9,22.0551997,22.5,1,0,290.0400524
3/29/17 12:00,8,21.1,23.9,22.13629577,22.5,1,0,253.8576756
3/29/17 12:15,8,21.1,23.9,22.25204403,22.5,1,0,233.363871
3/29/17 12:30,8,21.1,23.9,22.36987756,22.5,1,0,216.744644
3/29/17 12:45,8,21.1,23.9,22.47850919,22.5,1,0,202.1686829
3/29/17 13:00,8,21.1,23.9,22.64476007,22.5,1,0,195.6485178
3/29/17 13:15,8.5,21.1,23.9,22.8600546,22.5,1,0,181.8983897
3/29/17 13:30,9,21.1,23.9,23.1282536,22.5,1,0,181.8983897
3/29/17 13:45,9.5,21.1,23.9,23.46757329,22.5,1,0,181.8983897
3/29/17 14:00,10,21.1,23.9,23.74488618,22.5,1,0,181.8983897
3/29/17 14:15,10,21.1,23.9,23.89010961,22.5,1,0,181.8983897
3/29/17 14:30,10,21.1,23.9,23.90173986,22.5,1,0,181.8983897
3/29/17 14:45,10,21.1,23.9,23.90300126,22.5,1,0,181.8983897
3/29/17 15:00,10,21.1,23.9,23.90327428,22.5,1,0,181.8983897
3/29/17 15:15,9.75,21.1,23.9,23.90332797,22.5,1,0,181.8983897
3/29/17 15:30,9.5,21.1,23.9,23.90307224,22.5,1,0,181.8983897
3/29/17 15:45,9.25,21.1,23.9,23.90280759,22.5,1,0,181.8983897
3/29/17 16:00,9,21.1,23.9,23.90248359,22.5,1,0,181.8983897
3/29/17 16:15,9.25,21.1,23.9,23.90215931,22.5,1,0,181.8983897
3/29/17 16:30,9.5,21.1,23.9,23.901998,22.5,1,0,181.8983897
3/29/17 16:45,9.75,21.1,23.9,23.90187751,22.5,1,0,181.8983897
3/29/17 17:00,10,21.1,23.9,23.90215364,22.5,1,0,181.8983897
3/29/17 17:15,9.75,21.1,23.9,23.90244019,22.5,1,0,181.8983897
3/29/17 17:30,9.5,21.1,23.9,23.90257037,22.5,1,0,181.8983897
3/29/17 17:45,9.25,21.1,23.9,23.89842113,22.5,1,0,181.8983897
3/29/17 18:00,9,21.1,23.9,23.87300442,22.5,1,0,181.8983897
3/29/17 18:15,8.75,12.8,40,23.83283144,12.8,0,0,181.8983897
3/29/17 18:30,8.5,12.8,40,22.20644736,12.8,0,0,181.8983897
3/29/17 18:45,8.25,12.8,40,20.92082642,12.8,0,0,181.8983897
3/29/17 19:00,8,12.8,40,19.77847378,12.8,0,0,181.8983897
3/29/17 19:15,7.75,12.8,40,19.16178767,12.8,0,0,181.8983897
3/29/17 19:30,7.5,12.8,40,18.57291296,12.8,0,0,181.8983897
3/29/17 19:45,7.25,12.8,40,18.05571987,12.8,0,0,181.8983897
3/29/17 20:00,7,12.8,40,17.63967914,12.8,0,0,181.8983897
3/29/17 20:15,6.5,12.8,40,17.22846443,12.8,0,0,181.8983897
3/29/17 20:30,6,12.8,40,16.84559581,12.8,0,0,181.8983897
3/29/17 20:45,5.5,12.8,40,16.46906535,12.8,0,0,181.8983897
3/29/17 21:00,5,12.8,40,16.12081009,12.8,0,0,181.8983897
3/29/17 21:15,5,12.8,40,15.78368545,12.8,0,0,181.8983897
3/29/17 21:30,5,12.8,40,15.49975442,12.8,0,0,181.8983897
3/29/17 21:45,5,12.8,40,15.2659039,12.8,0,0,181.8983897
3/29/17 22:00,5,12.8,40,15.06615263,12.8,0,0,181.8983897
3/29/17 22:15,4.75,12.8,40,14.8925411,12.8,0,0,181.8983897
3/29/17 22:30,4.5,12.8,40,14.71025699,12.8,0,0,181.8983897
3/29/17 22:45,4.25,12.8,40,14.56421723,12.8,0,0,181.8983897
3/29/17 23:00,4,12.8,40,14.37264757,12.8,0,0,181.8983897
3/29/17 23:15,4,12.8,40,14.24142145,12.8,0,0,181.8983897
3/29/17 23:30,4,12.8,40,14.08591616,12.8,0,0,181.8983897
3/29/17 23:45,4,12.8,40,13.94142347,12.8,0,0,181.8983897
3/30/17 0:00,4,12.8,40,13.85047512,12.8,0,0,181.8983897
3/30/17 0:15,3.75,12.8,40,13.73606546,12.8,0,0,662.9975896
3/30/17 0:30,3.5,12.8,40,14.15668137,12.8,0,0,662.9975896
3/30/17 0:45,3.25,12.8,40,14.22361626,12.8,0,0,662.9975896
3/30/17 1:00,3,12.8,40,14.1898949,12.8,0,0,662.9975896
3/30/17 1:15,3,12.8,40,14.16764382,12.8,0,0,662.9975896
3/30/17 1:30,3,12.8,40,14.13719435,12.8,0,0,662.9975896
3/30/17 1:45,3,12.8,40,14.10030036,12.8,0,0,662.9975896
3/30/17 2:00,3,12.8,40,14.05802745,12.8,0,0,662.9975896
3/30/17 2:15,3,12.8,40,14.01061901,12.8,0,0,662.9975896
3/30/17 2:30,3,12.8,40,13.95981778,12.8,0,0,662.9975896
3/30/17 2:45,3,12.8,40,13.90768568,12.8,0,0,662.9975896
3/30/17 3:00,3,12.8,40,13.85534528,12.8,0,0,662.9975896
3/30/17 3:15,3,12.8,40,13.80294004,12.8,0,0,662.9975896
3/30/17 3:30,3,12.8,40,13.75230833,12.8,0,0,662.9975896
3/30/17 3:45,3,12.8,40,13.70335729,12.8,0,0,662.9975896
3/30/17 4:00,3,12.8,40,13.65606419,12.8,0,0,662.9975896
3/30/17 4:15,2.75,12.8,40,13.61083601,12.8,0,0,662.9975896
3/30/17 4:30,2.5,12.8,40,13.55428426,12.8,0,0,662.9975896
3/30/17 4:45,2.25,12.8,40,13.48864612,12.8,0,0,662.9975896
3/30/17 5:00,2,12.8,40,13.41797184,12.8,0,0,662.9975896
3/30/17 5:15,2,12.8,40,13.3441891,12.8,0,0,662.9975896
3/30/17 5:30,2,12.8,40,13.28102012,12.8,0,0,662.9975896
3/30/17 5:45,2,12.8,40,13.22583551,12.8,0,0,662.9975896
3/30/17 6:00,2,12.8,40,13.17459058,12.8,0,7502.836905,8165.834495
3/30/17 6:15,2,12.8,40,14.28520092,12.8,0,7176.708154,7839.705744
3/30/17 6:30,2,12.8,40,14.66003423,12.8,0,6963.909692,7626.907282
3/30/17 6:45,2,12.8,40,14.92837986,12.8,0,7073.989569,7736.987159
3/30/17 7:00,2,12.8,40,15.40550235,12.8,0,7085.309845,7748.307434
3/30/17 7:15,2.25,21.1,23.9,16.01130034,12.8,0,6811.095248,7474.092837
3/30/17 7:30,2.5,21.1,23.9,16.61896747,12.8,0,6723.073258,7386.070848
3/30/17 7:45,2.75,21.1,23.9,17.27335096,12.8,0,6966.041096,7629.038685
3/30/17 8:00,3,21.1,23.9,17.83924991,12.8,0,6971.125241,7634.122831
3/30/17 8:15,3.5,21.1,23.9,18.20202213,22.5,1,8777.339538,10691.45627
3/30/17 8:30,4,21.1,23.9,19.84972962,22.5,1,8278.416644,10192.53337
3/30/17 8:45,4.5,21.1,23.9,21.00615918,22.5,1,4518.757818,6432.874548
3/30/17 9:00,5,21.1,23.9,21.48329839,22.5,1,0,1252.624609
3/30/17 9:15,5.25,21.1,23.9,21.54875292,22.5,1,0,988.5182798
3/30/17 9:30,5.5,21.1,23.9,21.70414015,22.5,1,0,783.0830005
3/30/17 9:45,5.75,21.1,23.9,21.96286745,22.5,1,0,639.8845125
3/30/17 10:00,6,21.1,23.9,22.21213785,22.5,1,0,530.9749762
3/30/17 10:15,6.25,21.1,23.9,22.46506935,22.5,1,0,449.5858299
3/30/17 10:30,6.5,21.1,23.9,22.7157711,22.5,1,0,387.3908106
3/30/17 10:45,6.75,21.1,23.9,22.95919481,22.5,1,0,181.8983897
3/30/17 11:00,7,21.1,23.9,23.23495475,22.5,1,0,181.8983897
3/30/17 11:15,7.25,21.1,23.9,23.45854441,22.5,1,0,181.8983897
3/30/17 11:30,7.5,21.1,23.9,23.65223681,22.5,1,0,181.8983897
3/30/17 11:45,7.75,21.1,23.9,23.82449345,22.5,1,0,181.8983897
3/30/17 12:00,8,21.1,23.9,23.90119813,22.5,1,0,181.8983897
3/30/17 12:15,8.25,21.1,23.9,23.90169946,22.5,1,0,181.8983897
3/30/17 12:30,8.5,21.1,23.9,23.90215548,22.5,1,0,181.8983897
3/30/17 12:45,8.75,21.1,23.9,23.9021116,22.5,1,0,181.8983897
3/30/17 13:00,9,21.1,23.9,23.90201683,22.5,1,0,181.8983897
3/30/17 13:15,9.5,21.1,23.9,23.90196639,22.5,1,0,181.8983897
3/30/17 13:30,10,21.1,23.9,23.90209634,22.5,1,0,181.8983897
3/30/17 13:45,10.5,21.1,23.9,23.90227633,22.5,1,0,181.8983897
3/30/17 14:00,11,21.1,23.9,23.90245934,22.5,1,0,181.8983897
3/30/17 14:15,11.25,21.1,23.9,23.90262696,22.5,1,0,183.7909499
3/30/17 14:30,11.5,21.1,23.9,23.90284242,22.5,1,0,208.1986496
3/30/17 14:45,11.75,21.1,23.9,23.90318043,22.5,1,0,237.6597671
3/30/17 15:00,12,21.1,23.9,23.90345427,22.5,1,0,268.0098099
3/30/17 15:15,12,21.1,23.9,23.90359511,22.5,1,0,289.9153769
3/30/17 15:30,12,21.1,23.9,23.90377356,22.5,1,0,311.4584217
3/30/17 15:45,12,21.1,23.9,23.90388317,22.5,1,0,325.4235225
3/30/17 16:00,12,21.1,23.9,23.90388504,22.5,1,0,335.7362522
3/30/17 16:15,11.75,21.1,23.9,23.90383689,22.5,1,0,327.3357194
3/30/17 16:30,11.5,21.1,23.9,23.90372059,22.5,1,0,316.0672643
3/30/17 16:45,11.25,21.1,23.9,23.90359156,22.5,1,0,295.5946835
3/30/17 17:00,11,21.1,23.9,23.90341181,22.5,1,0,272.2283864
3/30/17 17:15,10.5,21.1,23.9,23.90323047,22.5,1,0,245.9836943
3/30/17 17:30,10,21.1,23.9,23.9027334,22.5,1,0,211.5965502
3/30/17 17:45,9.5,21.1,23.9,23.90233429,22.5,1,0,181.8983897
3/30/17 18:00,9,21.1,23.9,23.90197801,22.5,1,0,181.8983897
3/30/17 18:15,8.75,12.8,40,23.8759858,12.8,0,0,181.8983897
3/30/17 18:30,8.5,12.8,40,22.88339121,12.8,0,0,181.8983897
3/30/17 18:45,8.25,12.8,40,21.40814755,12.8,0,0,181.8983897
3/30/17 19:00,8,12.8,40,20.30664077,12.8,0,0,181.8983897
3/30/17 19:15,7.5,12.8,40,19.6437214,12.8,0,0,181.8983897
3/30/17 19:30,7,12.8,40,19.01072568,12.8,0,0,181.8983897
3/30/17 19:45,6.5,12.8,40,18.44091361,12.8,0,0,181.8983897
3/30/17 20:00,6,12.8,40,17.91178361,12.8,0,0,181.8983897
3/30/17 20:15,6,12.8,40,17.49206281,12.8,0,0,181.8983897
3/30/17 20:30,6,12.8,40,17.05369218,12.8,0,0,181.8983897
3/30/17 20:45,6,12.8,40,16.70544538,12.8,0,0,181.8983897
3/30/17 21:00,6,12.8,40,16.39757327,12.8,0,0,181.8983897
3/30/17 21:15,5.5,12.8,40,16.13331718,12.8,0,0,181.8983897
3/30/17 21:30,5,12.8,40,15.84253126,12.8,0,0,181.8983897
3/30/17 21:45,4.5,12.8,40,15.5590882,12.8,0,0,181.8983897
3/30/17 22:00,4,12.8,40,15.27290199,12.8,0,0,181.8983897
3/30/17 22:15,3.75,12.8,40,14.98064381,12.8,0,0,662.9975896
3/30/17 22:30,3.5,12.8,40,15.45104947,12.8,0,0,662.9975896
3/30/17 22:45,3.25,12.8,40,15.52267757,12.8,0,0,662.9975896
3/30/17 23:00,3,12.8,40,15.45130469,12.8,0,0,662.9975896
3/30/17 23:15,2.75,12.8,40,15.39662614,12.8,0,0,662.9975896
3/30/17 23:30,2.5,12.8,40,15.31483067,12.8,0,0,662.9975896
3/30/17 23:45,2.25,12.8,40,15.20934709,12.8,0,0,662.9975896
3/31/17 0:00,2,12.8,40,15.08951645,12.8,0,0,662.9975896
3/31/17 0:15,2,12.8,40,14.96044318,12.8,0,0,662.9975896
3/31/17 0:30,2,12.8,40,14.8450148,12.8,0,0,662.9975896
3/31/17 0:45,2,12.8,40,14.74115354,12.8,0,0,662.9975896
3/31/17 1:00,2,12.8,40,14.64437028,12.8,0,0,662.9975896
3/31/17 1:15,2,12.8,40,14.55408056,12.8,0,0,662.9975896
3/31/17 1:30,2,12.8,40,14.46227594,12.8,0,0,662.9975896
3/31/17 1:45,2,12.8,40,14.37023976,12.8,0,0,662.9975896
3/31/17 2:00,2,12.8,40,14.28075999,12.8,0,0,662.9975896
3/31/17 2:15,2,12.8,40,14.19392798,12.8,0,0,662.9975896
3/31/17 2:30,2,12.8,40,14.10664707,12.8,0,0,662.9975896
3/31/17 2:45,2,12.8,40,14.02002219,12.8,0,0,662.9975896
3/31/17 3:00,2,12.8,40,13.93524951,12.8,0,0,662.9975896
3/31/17 3:15,1.75,12.8,40,13.85311635,12.8,0,0,712.9975896
3/31/17 3:30,1.5,12.8,40,13.76237577,12.8,0,0,762.9975896
3/31/17 3:45,1.25,12.8,40,13.66576393,12.8,0,0,812.9975896
3/31/17 4:00,1,12.8,40,13.56636905,12.8,0,0,862.9975896
3/31/17 4:15,1,12.8,40,13.46541471,12.8,0,0,862.9975896
3/31/17 4:30,1,12.8,40,13.37700038,12.8,0,0,862.9975896
3/31/17 4:45,1,12.8,40,13.29836585,12.8,0,0,862.9975896
3/31/17 5:00,1,12.8,40,13.2256737,12.8,0,0,862.9975896
3/31/17 5:15,1,12.8,40,13.15689486,12.8,0,0,862.9975896
3/31/17 5:30,1,12.8,40,13.09198634,12.8,0,0,862.9975896
3/31/17 5:45,1,12.8,40,13.03070826,12.8,0,0,862.9975896
3/31/17 6:00,1,12.8,40,12.97284811,12.8,0,7426.456551,8289.454141
3/31/17 6:15,1,12.8,40,14.06028363,12.8,0,7135.193685,7998.191275
3/31/17 6:30,1,12.8,40,14.42248692,12.8,0,7382.031786,8245.029376
3/31/17 6:45,1,12.8,40,14.73641898,12.8,0,7017.737999,7880.735588
3/31/17 7:00,1,12.8,40,15.25129171,12.8,0,7083.055277,7946.052866
3/31/17 7:15,1.5,21.1,23.9,15.91991186,12.8,0,6454.451697,7217.449286
3/31/17 7:30,2,21.1,23.9,16.56048833,12.8,0,6737.203717,7400.201306
3/31/17 7:45,2.5,21.1,23.9,17.34648122,12.8,0,6556.244783,7219.242373
3/31/17 8:00,3,21.1,23.9,18.02190499,12.8,0,6829.683416,7492.681006
3/31/17 8:15,3.5,21.1,23.9,18.75749048,22.5,1,8568.741511,10482.85824
3/31/17 8:30,4,21.1,23.9,20.49862594,22.5,1,8441.209458,10611.41087
3/31/17 8:45,4.5,21.1,23.9,21.67264711,22.5,1,9389.696374,11588.28278
3/31/17 9:00,5,21.1,23.9,22.8807904,22.5,1,9387.760835,11586.34724
3/31/17 9:15,5.5,21.1,23.9,23.87559909,22.5,1,0,181.8983897
3/31/17 9:30,6,21.1,23.9,22.95577628,22.5,1,0,181.8983897
3/31/17 9:45,6.5,21.1,23.9,22.89865153,22.5,1,0,181.8983897
3/31/17 10:00,7,21.1,23.9,23.0273498,22.5,1,0,181.8983897
3/31/17 10:15,7.5,21.1,23.9,23.20177781,22.5,1,0,181.8983897
3/31/17 10:30,8,21.1,23.9,23.4089727,22.5,1,0,181.8983897
3/31/17 10:45,8.5,21.1,23.9,23.63874067,22.5,1,0,181.8983897
3/31/17 11:00,9,21.1,23.9,23.87340422,22.5,1,0,181.8983897
3/31/17 11:15,9,21.1,23.9,23.90136081,22.5,1,0,181.8983897
3/31/17 11:30,9,21.1,23.9,23.90170441,22.5,1,0,181.8983897
3/31/17 11:45,9,21.1,23.9,23.90172388,22.5,1,0,181.8983897
3/31/17 12:00,9,21.1,23.9,23.90170411,22.5,1,0,181.8983897
3/31/17 12:15,9.75,21.1,23.9,23.90223585,22.5,1,0,181.8983897
3/31/17 12:30,10.5,21.1,23.9,23.90236634,22.5,1,0,181.8983897
3/31/17 12:45,11.25,21.1,23.9,23.9024684,22.5,1,0,195.2632712
3/31/17 13:00,12,21.1,23.9,23.90258646,22.5,1,0,217.2310121
3/31/17 13:15,12,21.1,23.9,23.90273892,22.5,1,0,213.9176937
3/31/17 13:30,12,21.1,23.9,23.90266615,22.5,1,0,214.0162754
3/31/17 13:45,12,21.1,23.9,23.90262028,22.5,1,0,216.0355524
3/31/17 14:00,12,21.1,23.9,23.90260659,22.5,1,0,220.5894968
3/31/17 14:15,12.5,21.1,23.9,23.90261058,22.5,1,0,248.6790668
3/31/17 14:30,13,21.1,23.9,23.9030418,22.5,1,0,295.8566085
3/31/17 14:45,13.5,21.1,23.9,23.90365786,22.5,1,0,355.3043976
3/31/17 15:00,14,21.1,23.9,23.90418259,22.5,1,0,428.429822
3/31/17 15:15,14,21.1,23.9,23.9045334,22.5,1,0,458.9291838
3/31/17 15:30,14,21.1,23.9,23.904705,22.5,1,0,491.8008125
3/31/17 15:45,14,21.1,23.9,23.90477972,22.5,1,0,516.1678411
3/31/17 16:00,14,21.1,23.9,23.90476379,22.5,1,0,535.7951569
3/31/17 16:15,14,21.1,23.9,23.90471876,22.5,1,0,548.7941353
3/31/17 16:30,14,21.1,23.9,23.90421622,22.5,1,0,556.4257714
3/31/17 16:45,14,21.1,23.9,23.90381135,22.5,1,0,546.368319
3/31/17 17:00,14,21.1,23.9,23.90357393,22.5,1,0,526.7741159
3/31/17 17:15,13.75,21.1,23.9,23.90345764,22.5,1,0,473.1435898
3/31/17 17:30,13.5,21.1,23.9,23.90319337,22.5,1,0,419.8560646
3/31/17 17:45,13.25,21.1,23.9,23.90298094,22.5,1,0,336.3732875
3/31/17 18:00,13,21.1,23.9,23.90270818,22.5,1,0,256.5740361
3/31/17 18:15,12.75,12.8,40,23.90245184,12.8,0,0,181.8983897
3/31/17 18:30,12.5,12.8,40,23.56785297,12.8,0,0,181.8983897
3/31/17 18:45,12.25,12.8,40,22.50679017,12.8,0,0,181.8983897
3/31/17 19:00,12,12.8,40,21.62008158,12.8,0,0,181.8983897
3/31/17 19:15,11.75,12.8,40,20.92202836,12.8,0,0,181.8983897
3/31/17 19:30,11.5,12.8,40,20.4325204,12.8,0,0,181.8983897
3/31/17 19:45,11.25,12.8,40,19.97425253,12.8,0,0,181.8983897
3/31/17 20:00,11,12.8,40,19.58816689,12.8,0,0,181.8983897
3/31/17 20:15,11,12.8,40,19.19560937,12.8,0,0,181.8983897
3/31/17 20:30,11,12.8,40,18.87960958,12.8,0,0,181.8983897
3/31/17 20:45,11,12.8,40,18.59849276,12.8,0,0,181.8983897
3/31/17 21:00,11,12.8,40,18.35350905,12.8,0,0,181.8983897
3/31/17 21:15,10.725,12.8,40,18.13756921,12.8,0,0,181.8983897
3/31/17 21:30,10.45,12.8,40,17.91543241,12.8,0,0,181.8983897
3/31/17 21:45,10.175,12.8,40,17.74091973,12.8,0,0,181.8983897
3/31/17 22:00,9.9,12.8,40,17.51755314,12.8,0,0,181.8983897
3/31/17 22:15,9.625,12.8,40,17.29781621,12.8,0,0,181.8983897
3/31/17 22:30,9.35,12.8,40,17.12122189,12.8,0,0,181.8983897
3/31/17 22:45,9.075,12.8,40,16.91758651,12.8,0,0,181.8983897
3/31/17 23:00,8.8,12.8,40,16.77784566,12.8,0,0,181.8983897
3/31/17 23:15,8.525,12.8,40,16.58568075,12.8,0,0,181.8983897
3/31/17 23:30,8.25,12.8,40,16.4068553,12.8,0,0,181.8983897
3/31/17 23:45,7.975,12.8,40,16.23290359,12.8,0,0,181.8983897
4/1/17 0:00,7.7,12.8,40,16.05986367,12.8,0,0,181.8983897