Date,Outdoor Temp.,Htg SP,Clg SP,Indoor Temp.,Indoor Temp. Setpoint,Occupancy Flag,Coil Power,HVAC Power
1/1/17 0:00,0,12.8,40,13.46595275,12.8,0,0,1062.99759
1/1/17 0:15,1.8,12.8,40,13.46595275,12.8,0,0,702.9975896
1/1/17 0:30,3.6,12.8,40,13.44787312,12.8,0,0,662.9975896
1/1/17 0:45,5.4,12.8,40,13.5114688,12.8,0,0,424.1808018
1/1/17 1:00,7.2,12.8,40,13.58713631,12.8,0,0,257.3828702
1/1/17 1:15,7.2,12.8,40,13.70129193,12.8,0,0,206.912086
1/1/17 1:30,7.2,12.8,40,13.77488938,12.8,0,0,181.8983897
1/1/17 1:45,7.2,12.8,40,13.81769138,12.8,0,834.9858198,1497.983409
1/1/17 2:00,7.2,12.8,40,13.95242809,12.8,0,123.1194788,453.6204017
1/1/17 2:15,7.2,12.8,40,13.98122438,12.8,0,0,421.7774927
1/1/17 2:30,7.2,12.8,40,13.97565996,12.8,0,0,381.1205438
1/1/17 2:45,7.2,12.8,40,13.98480743,12.8,0,0,546.2133666
1/1/17 3:00,7.2,12.8,40,14.00810379,12.8,0,0,662.9975896
1/1/17 3:15,7.325,12.8,40,14.03901352,12.8,0,553.7973685,1216.794958
1/1/17 3:30,7.45,12.8,40,14.13543291,12.8,0,128.1182437,459.2384114
1/1/17 3:45,7.575,12.8,40,14.16424065,12.8,0,0,227.1228203
1/1/17 4:00,7.7,12.8,40,14.16474786,12.8,0,0,641.5960163
1/1/17 4:15,7.7,12.8,40,14.18470811,12.8,0,872.7466599,1535.74425
1/1/17 4:30,7.7,12.8,40,14.31528245,12.8,0,0,662.9975896
1/1/17 4:45,7.7,12.8,40,14.33036526,12.8,0,123.2517281,448.0787061
1/1/17 5:00,7.7,12.8,40,14.33169762,12.8,0,0,235.7401012
1/1/17 5:15,7.7,12.8,40,14.32522722,12.8,0,0,662.9975896
1/1/17 5:30,7.7,12.8,40,14.33696015,12.8,0,0,662.9975896
1/1/17 5:45,7.7,12.8,40,14.3630561,12.8,0,0,337.1780791
1/1/17 6:00,7.7,12.8,40,14.37231839,12.8,0,0,662.9975896
1/1/17 6:15,7.7,12.8,40,14.38755755,12.8,0,7743.534394,8406.531984
1/1/17 6:30,7.7,12.8,40,15.64699382,12.8,0,7115.520666,7778.518255
1/1/17 6:45,7.7,12.8,40,16.09677381,12.8,0,8015.764145,8678.761735
1/1/17 7:00,7.7,12.8,40,16.52859593,12.8,0,6593.261152,7256.258742
1/1/17 7:15,7.7,21.1,23.9,16.70098914,12.8,0,7036.952099,7699.949689
1/1/17 7:30,7.7,21.1,23.9,16.91322638,12.8,0,8173.004118,8836.001708
1/1/17 7:45,7.7,21.1,23.9,17.20442267,12.8,0,7204.982762,7867.980352
1/1/17 8:00,7.7,21.1,23.9,17.36883788,12.8,0,8463.933339,9126.930929
1/1/17 8:15,7.7,21.1,23.9,17.64270258,22.5,1,9389.696374,11303.8131
1/1/17 8:30,7.7,21.1,23.9,19.47782195,22.5,1,9389.696374,11303.8131
1/1/17 8:45,7.7,21.1,23.9,20.67612348,22.5,1,205.0407392,1959.200721
1/1/17 9:00,7.7,21.1,23.9,20.01802231,22.5,1,0,1214.559306
1/1/17 9:15,7.7,21.1,23.9,19.93143536,22.5,1,0,970.1119155
1/1/17 9:30,7.7,21.1,23.9,19.98029424,22.5,1,0,728.5533903
1/1/17 9:45,7.7,21.1,23.9,20.02762669,22.5,1,0,576.1722686
1/1/17 10:00,7.7,21.1,23.9,20.08517891,22.5,1,0,760.7719261
1/1/17 10:15,7.7,21.1,23.9,20.16124169,22.5,1,0,734.0577835
1/1/17 10:30,7.7,21.1,23.9,20.2564122,22.5,1,0,573.9170769
1/1/17 10:45,7.7,21.1,23.9,20.35259159,22.5,1,0,475.6612901
1/1/17 11:00,7.7,21.1,23.9,20.44319799,22.5,1,0,467.3606663
1/1/17 11:15,7.7,21.1,23.9,20.53204506,22.5,1,0,949.8698144
1/1/17 11:30,7.7,21.1,23.9,20.6474725,22.5,1,0,701.6322259
1/1/17 11:45,7.7,21.1,23.9,20.7463084,22.5,1,0,565.5830443
1/1/17 12:00,7.7,21.1,23.9,20.82880415,22.5,1,0,537.233143
1/1/17 12:15,7.85,21.1,23.9,20.90930714,22.5,1,0,446.1093168
1/1/17 12:30,8,21.1,23.9,21.00066154,22.5,1,0,380.5870888
1/1/17 12:45,8.15,21.1,23.9,21.10095655,22.5,1,0,330.8488538
1/1/17 13:00,8.3,21.1,23.9,21.19409118,22.5,1,0,291.7561713
1/1/17 13:15,8.15,21.1,23.9,21.27986211,22.5,1,0,387.683856
1/1/17 13:30,8,21.1,23.9,21.34309999,22.5,1,0,455.577628
1/1/17 13:45,7.85,21.1,23.9,21.38769395,22.5,1,0,407.162732
1/1/17 14:00,7.7,21.1,23.9,21.40603974,22.5,1,0,373.0400288
1/1/17 14:15,7.575,21.1,23.9,21.40460119,22.5,1,0,354.0425879
1/1/17 14:30,7.45,21.1,23.9,21.39698738,22.5,1,0,442.7183886
1/1/17 14:45,7.325,21.1,23.9,21.40456893,22.5,1,0,402.7384021
1/1/17 15:00,7.2,21.1,23.9,21.39201413,22.5,1,0,370.3205093
1/1/17 15:15,7.05,21.1,23.9,21.35634884,22.5,1,0,581.9130857
1/1/17 15:30,6.9,21.1,23.9,21.35127466,22.5,1,0,541.2420152
1/1/17 15:45,6.75,21.1,23.9,21.31787966,22.5,1,0,488.2036728
1/1/17 16:00,6.6,21.1,23.9,21.25179733,22.5,1,0,743.4401045
1/1/17 16:15,6.325,21.1,23.9,21.23126975,22.5,1,0,661.5565396
1/1/17 16:30,6.05,21.1,23.9,21.16593661,22.5,1,0,833.5615441
1/1/17 16:45,5.775,21.1,23.9,21.10978602,22.5,1,0,733.7428791
1/1/17 17:00,5.5,21.1,23.9,21.01917253,22.5,1,0,658.2179464
1/1/17 17:15,5.225,21.1,23.9,20.88801186,22.5,1,0,601.2913257
1/1/17 17:30,4.95,21.1,23.9,20.7535042,22.5,1,0,557.9854098
1/1/17 17:45,4.675,21.1,23.9,20.62215545,22.5,1,0,523.3748766
1/1/17 18:00,4.4,21.1,23.9,20.49126323,22.5,1,0,494.7029513
1/1/17 18:15,4.25,12.8,40,20.3594626,12.8,0,0,181.8983897
1/1/17 18:30,4.1,12.8,40,19.16296112,12.8,0,0,181.8983897
1/1/17 18:45,3.95,12.8,40,18.3373263,12.8,0,0,662.9975896
1/1/17 19:00,3.8,12.8,40,17.94971298,12.8,0,0,662.9975896
1/1/17 19:15,3.525,12.8,40,17.62062122,12.8,0,0,662.9975896
1/1/17 19:30,3.25,12.8,40,17.27030661,12.8,0,0,662.9975896
1/1/17 19:45,2.975,12.8,40,16.95210494,12.8,0,230.4728243,893.4704139
1/1/17 20:00,2.7,12.8,40,16.68584691,12.8,0,315.9229563,978.9205459
1/1/17 20:15,2.425,12.8,40,16.4863403,12.8,0,0,662.9975896
1/1/17 20:30,2.15,12.8,40,16.24398166,12.8,0,0,662.9975896
1/1/17 20:45,1.875,12.8,40,16.00487481,12.8,0,0,687.9975896
1/1/17 21:00,1.6,12.8,40,15.77464944,12.8,0,0,742.9975896
1/1/17 21:15,1.325,12.8,40,15.55307229,12.8,0,2892.745339,3690.742928
1/1/17 21:30,1.05,12.8,40,15.65133603,12.8,0,0,852.9975896
1/1/17 21:45,0.775,12.8,40,15.36945194,12.8,0,0,907.9975896
1/1/17 22:00,0.5,12.8,40,15.03087526,12.8,0,1826.051436,2789.049026
1/1/17 22:15,0.45,12.8,40,15.05722794,12.8,0,0,972.9975896
1/1/17 22:30,0.4,12.8,40,14.81161521,12.8,0,0,982.9975896
1/1/17 22:45,0.35,12.8,40,14.57812475,12.8,0,1578.366988,2571.364578
1/1/17 23:00,0.3,12.8,40,14.56028464,12.8,0,0,1002.99759
1/1/17 23:15,0.225,12.8,40,14.35581334,12.8,0,664.4433403,1682.44093
1/1/17 23:30,0.15,12.8,40,14.21756654,12.8,0,0,1032.99759
1/1/17 23:45,0.075,12.8,40,14.0286901,12.8,0,363.3302587,1411.327848
1/2/17 0:00,0,12.8,40,13.88983254,12.8,0,0,1062.99759
1/2/17 0:15,-0.15,12.8,40,13.72411689,12.8,0,0,1092.99759
1/2/17 0:30,-0.3,12.8,40,13.55941417,12.8,0,213.6123519,1336.609941
1/2/17 0:45,-0.45,12.8,40,13.42189317,12.8,0,1435.499397,2588.496986
1/2/17 1:00,-0.6,12.8,40,13.41878881,12.8,0,917.8477451,2100.845335
1/2/17 1:15,-0.875,12.8,40,13.33015865,12.8,0,0,1237.99759
1/2/17 1:30,-1.15,12.8,40,13.11406476,12.8,0,0,1292.99759
1/2/17 1:45,-1.425,12.8,40,12.91983328,12.8,0,0,1347.99759
1/2/17 2:00,-1.7,12.8,40,12.75182706,12.8,0,0,1402.99759
1/2/17 2:15,-1.975,12.8,40,12.59402675,12.8,0,0,1457.99759
1/2/17 2:30,-2.25,12.8,40,12.43895716,12.8,0,0,1512.99759
1/2/17 2:45,-2.525,12.8,40,12.28604208,12.8,0,0,1567.99759
1/2/17 3:00,-2.8,12.8,40,12.13513397,12.8,0,1992.158355,3615.155945
1/2/17 3:15,-2.95,12.8,40,12.19996056,12.8,0,0,1652.99759
1/2/17 3:30,-3.1,12.8,40,12.01218803,12.8,0,0,1682.99759
1/2/17 3:45,-3.25,12.8,40,11.82350043,12.8,0,1998.665302,3711.662891
1/2/17 4:00,-3.4,12.8,40,11.89808817,12.8,0,0,1742.99759
1/2/17 4:15,-3.8,12.8,40,11.72091189,12.8,0,0,1822.99759
1/2/17 4:30,-4.2,12.8,40,11.51863672,12.8,0,0,1902.99759
1/2/17 4:45,-4.6,12.8,40,11.35110465,12.8,0,0,1982.99759
1/2/17 5:00,-5,12.8,40,11.19267202,12.8,0,0,2062.99759
1/2/17 5:15,-5.425,12.8,40,11.03213461,12.8,0,1627.182949,3775.180539
1/2/17 5:30,-5.85,12.8,40,11.03946529,12.8,0,0,2232.99759
1/2/17 5:45,-6.275,12.8,40,10.83174693,12.8,0,7905.984736,10223.98233
1/2/17 6:00,-6.7,12.8,40,11.77400023,12.8,0,7083.498287,9486.495876
1/2/17 6:15,-6.85,12.8,40,11.97623801,12.8,0,9226.390823,11659.38841
1/2/17 6:30,-7,12.8,40,12.37443994,12.8,0,6159.348953,8622.346542
1/2/17 6:45,-7.15,12.8,40,12.33165284,12.8,0,9085.463823,11578.46141
1/2/17 7:00,-7.3,12.8,40,12.5602512,12.8,0,8061.287622,10584.28521
1/2/17 7:15,-7.3,21.1,23.9,12.67367485,12.8,0,7739.566034,10262.56362
1/2/17 7:30,-7.3,21.1,23.9,12.70650243,12.8,0,6833.319021,9356.316611
1/2/17 7:45,-7.3,21.1,23.9,12.65070159,12.8,0,8509.781769,11032.77936
1/2/17 8:00,-7.3,21.1,23.9,12.77453566,12.8,0,7253.939029,9776.936618
1/2/17 8:15,-7.425,21.1,23.9,12.79397414,22.5,1,9389.696374,13188.8131
1/2/17 8:30,-7.55,21.1,23.9,14.18208617,22.5,1,9389.696374,13213.8131
1/2/17 8:45,-7.675,21.1,23.9,15.05853303,22.5,1,7678.558419,11527.67515
1/2/17 9:00,-7.8,21.1,23.9,15.34889434,22.5,1,8018.426641,11892.54337
1/2/17 9:15,-7.8,21.1,23.9,15.67647362,22.5,1,9389.696374,13263.8131
1/2/17 9:30,-7.8,21.1,23.9,16.21001921,22.5,1,9389.696374,13263.8131
1/2/17 9:45,-7.8,21.1,23.9,16.61491266,22.5,1,9389.696374,13263.8131
1/2/17 10:00,-7.8,21.1,23.9,17.04435668,22.5,1,6734.194577,10608.31131
1/2/17 10:15,-7.8,21.1,23.9,17.10855032,22.5,1,9389.696374,13263.8131
1/2/17 10:30,-7.8,21.1,23.9,17.77509562,22.5,1,9389.696374,13263.8131
1/2/17 10:45,-7.8,21.1,23.9,18.40998502,22.5,1,9389.696374,13263.8131
1/2/17 11:00,-7.8,21.1,23.9,18.71868343,22.5,1,9389.696374,13263.8131
1/2/17 11:15,-7.95,21.1,23.9,19.03613814,22.5,1,9389.696374,13293.8131
1/2/17 11:30,-8.1,21.1,23.9,19.29874028,22.5,1,9389.696374,13323.8131
1/2/17 11:45,-8.25,21.1,23.9,19.51086723,22.5,1,9389.696374,13353.8131
1/2/17 12:00,-8.4,21.1,23.9,19.99283844,22.5,1,9389.696374,13383.8131
1/2/17 12:15,-8.25,21.1,23.9,20.54413437,22.5,1,5339.239068,9303.355798
1/2/17 12:30,-8.1,21.1,23.9,20.65994856,22.5,1,0,3934.11673
1/2/17 12:45,-7.95,21.1,23.9,20.43113084,22.5,1,0,3904.11673
1/2/17 13:00,-7.8,21.1,23.9,20.40071524,22.5,1,989.0199429,4863.136673
1/2/17 13:15,-7.525,21.1,23.9,20.50249586,22.5,1,4391.716888,8210.833618
1/2/17 13:30,-7.25,21.1,23.9,21.08307409,22.5,1,0,3764.11673
1/2/17 13:45,-6.975,21.1,23.9,20.77224439,22.5,1,0,3709.11673
1/2/17 14:00,-6.7,21.1,23.9,20.64983389,22.5,1,0,3654.11673
1/2/17 14:15,-6.7,21.1,23.9,20.45514315,22.5,1,0,3654.11673
1/2/17 14:30,-6.7,21.1,23.9,20.1180663,22.5,1,0,3654.11673
1/2/17 14:45,-6.7,21.1,23.9,19.80793661,22.5,1,6435.826458,10089.94319
1/2/17 15:00,-6.7,21.1,23.9,20.46576235,22.5,1,9389.696374,13043.8131
1/2/17 15:15,-6.7,21.1,23.9,21.00151374,22.5,1,220.8432142,3874.959944
1/2/17 15:30,-6.7,21.1,23.9,19.82632407,22.5,1,1236.134094,4890.250824
1/2/17 15:45,-6.7,21.1,23.9,19.53017793,22.5,1,9389.696374,13043.8131
1/2/17 16:00,-6.7,21.1,23.9,20.44827929,22.5,1,9389.696374,13043.8131
1/2/17 16:15,-6.85,21.1,23.9,20.69128032,22.5,1,0,3684.11673
1/2/17 16:30,-7,21.1,23.9,19.40624502,22.5,1,182.346827,3896.463557
1/2/17 16:45,-7.15,21.1,23.9,18.86631057,22.5,1,9389.696374,13133.8131
1/2/17 17:00,-7.3,21.1,23.9,19.79352793,22.5,1,9389.696374,13163.8131
1/2/17 17:15,-7.3,21.1,23.9,19.9727829,22.5,1,9389.696374,13163.8131
1/2/17 17:30,-7.3,21.1,23.9,20.0637615,22.5,1,1462.770083,5236.886813
1/2/17 17:45,-7.3,21.1,23.9,19.01163693,22.5,1,1873.141438,5647.258168
1/2/17 18:00,-7.3,21.1,23.9,18.67774784,22.5,1,0,3774.11673
1/2/17 18:15,-7.425,12.8,40,18.17132795,12.8,0,449.1148227,2997.112412
1/2/17 18:30,-7.55,12.8,40,17.02559923,12.8,0,1908.149417,4481.147006
1/2/17 18:45,-7.675,12.8,40,16.14606919,12.8,0,1453.295473,4051.293062
1/2/17 19:00,-7.8,12.8,40,15.38258375,12.8,0,653.8775905,3276.87518
1/2/17 19:15,-7.95,12.8,40,14.64133508,12.8,0,584.2597644,3237.257354
1/2/17 19:30,-8.1,12.8,40,14.02056229,12.8,0,0,2682.99759
1/2/17 19:45,-8.25,12.8,40,13.50007437,12.8,0,661.1610468,3374.158636
1/2/17 20:00,-8.4,12.8,40,13.13431178,12.8,0,0,2742.99759
1/2/17 20:15,-8.4,12.8,40,12.69084965,12.8,0,0,2742.99759
1/2/17 20:30,-8.4,12.8,40,12.30409357,12.8,0,0,2742.99759
1/2/17 20:45,-8.4,12.8,40,11.95503761,12.8,0,0,2742.99759
1/2/17 21:00,-8.4,12.8,40,11.63547256,12.8,0,0,2742.99759
1/2/17 21:15,-8.4,12.8,40,11.33992789,12.8,0,0,2742.99759
1/2/17 21:30,-8.4,12.8,40,11.07589874,12.8,0,0,2742.99759
1/2/17 21:45,-8.4,12.8,40,10.89545486,12.8,0,0,2742.99759
1/2/17 22:00,-8.4,12.8,40,10.70809835,12.8,0,0,2742.99759
1/2/17 22:15,-8.4,12.8,40,10.54746273,12.8,0,2110.144567,4853.142157
1/2/17 22:30,-8.4,12.8,40,10.61877122,12.8,0,0,2742.99759
1/2/17 22:45,-8.4,12.8,40,10.41145904,12.8,0,0,2742.99759
1/2/17 23:00,-8.4,12.8,40,10.19678737,12.8,0,0,2742.99759
1/2/17 23:15,-8.4,12.8,40,10.02975076,12.8,0,0,2742.99759
1/2/17 23:30,-8.4,12.8,40,9.881699091,12.8,0,392.9533247,3135.950914
1/2/17 23:45,-8.4,12.8,40,9.784119215,12.8,0,0,2742.99759
1/3/17 0:00,-8.4,12.8,40,9.647091287,12.8,0,2068.862171,4811.859761
1/3/17 0:15,-8.525,12.8,40,9.73997407,12.8,0,856.6213669,3624.618957
1/3/17 0:30,-8.65,12.8,40,9.652630137,12.8,0,0,2792.99759
1/3/17 0:45,-8.775,12.8,40,9.441582169,12.8,0,0,2817.99759
1/3/17 1:00,-8.9,12.8,40,9.267623356,12.8,0,0,2842.99759
1/3/17 1:15,-8.9,12.8,40,9.12739948,12.8,0,0,2842.99759
1/3/17 1:30,-8.9,12.8,40,9.007762295,12.8,0,0,2842.99759
1/3/17 1:45,-8.9,12.8,40,8.901950965,12.8,0,0,2842.99759
1/3/17 2:00,-8.9,12.8,40,8.806670533,12.8,0,0,2842.99759
1/3/17 2:15,-8.9,12.8,40,8.720472797,12.8,0,1468.88279,4311.880379
1/3/17 2:30,-8.9,12.8,40,8.794541936,12.8,0,0,2842.99759
1/3/17 2:45,-8.9,12.8,40,8.670969683,12.8,0,0,2842.99759
1/3/17 3:00,-8.9,12.8,40,8.544771254,12.8,0,0,2842.99759
1/3/17 3:15,-8.9,12.8,40,8.454430644,12.8,0,0,2842.99759
1/3/17 3:30,-8.9,12.8,40,8.377653388,12.8,0,0,2842.99759
1/3/17 3:45,-8.9,12.8,40,8.305488677,12.8,0,0,2842.99759
1/3/17 4:00,-8.9,12.8,40,8.237786459,12.8,0,0,2842.99759
1/3/17 4:15,-8.9,12.8,40,8.175283807,12.8,0,0,2842.99759
1/3/17 4:30,-8.9,12.8,40,8.113716145,12.8,0,0,2842.99759
1/3/17 4:45,-8.9,12.8,40,8.053435302,12.8,0,0,2842.99759
1/3/17 5:00,-8.9,12.8,40,7.994881831,12.8,0,0,2842.99759
1/3/17 5:15,-8.9,12.8,40,7.938023432,12.8,0,0,2842.99759
1/3/17 5:30,-8.9,12.8,40,7.889063874,12.8,0,0,2842.99759
1/3/17 5:45,-8.9,12.8,40,7.846502882,12.8,0,5885.16863,8728.166219
1/3/17 6:00,-8.9,12.8,40,8.714345396,12.8,0,3806.784186,6649.781776
1/3/17 6:15,-8.9,12.8,40,8.787234322,12.8,0,6480.274553,9323.272142
1/3/17 6:30,-8.9,12.8,40,9.257234577,12.8,0,7129.793059,9972.790648
1/3/17 6:45,-8.9,12.8,40,9.587590514,12.8,0,5858.776011,8701.773601
1/3/17 7:00,-8.9,12.8,40,9.677460122,12.8,0,8848.558229,11691.55582
1/3/17 7:15,-8.9,21.1,23.9,10.16003947,12.8,0,8542.218494,11385.21608
1/3/17 7:30,-8.9,21.1,23.9,10.44413065,12.8,0,6204.948302,9047.945892
1/3/17 7:45,-8.9,21.1,23.9,10.42268291,12.8,0,4062.470655,6905.468245
1/3/17 8:00,-8.9,21.1,23.9,10.21584813,12.8,0,7295.748047,10138.74564
1/3/17 8:15,-8.775,21.1,23.9,10.86166185,22.5,1,8851.697721,12920.81445
1/3/17 8:30,-8.65,21.1,23.9,12.51150277,22.5,1,9087.431801,13131.54853
1/3/17 8:45,-8.525,21.1,23.9,13.83456751,22.5,1,8980.16121,12999.27794
1/3/17 9:00,-8.4,21.1,23.9,14.64889873,22.5,1,9389.696374,13383.8131
1/3/17 9:15,-8.125,21.1,23.9,15.30365396,22.5,1,9389.696374,13328.8131
1/3/17 9:30,-7.85,21.1,23.9,15.82535179,22.5,1,9389.696374,13273.8131
1/3/17 9:45,-7.575,21.1,23.9,16.15425233,22.5,1,9389.696374,13218.8131
1/3/17 10:00,-7.3,21.1,23.9,16.56675469,22.5,1,8879.719758,12653.83649
1/3/17 10:15,-7.025,21.1,23.9,16.9205786,22.5,1,9389.696374,13108.8131
1/3/17 10:30,-6.75,21.1,23.9,17.39201096,22.5,1,9389.696374,13053.8131
1/3/17 10:45,-6.475,21.1,23.9,17.81419203,22.5,1,9389.696374,12998.8131
1/3/17 11:00,-6.2,21.1,23.9,18.2122165,22.5,1,9389.696374,12943.8131
1/3/17 11:15,-5.9,21.1,23.9,18.59595935,22.5,1,9389.696374,12883.8131
1/3/17 11:30,-5.6,21.1,23.9,18.96283955,22.5,1,9372.33743,12806.45416
1/3/17 11:45,-5.3,21.1,23.9,19.31546771,22.5,1,4539.878184,7913.994914
1/3/17 12:00,-5,21.1,23.9,18.95548014,22.5,1,9389.696374,12703.8131
1/3/17 12:15,-4.875,21.1,23.9,19.64839175,22.5,1,9389.696374,12678.8131
1/3/17 12:30,-4.75,21.1,23.9,19.96727202,22.5,1,9389.696374,12653.8131
1/3/17 12:45,-4.625,21.1,23.9,20.24621768,22.5,1,8520.246165,11759.3629
1/3/17 13:00,-4.5,21.1,23.9,20.33922069,22.5,1,9389.696374,12603.8131
1/3/17 13:15,-4.225,21.1,23.9,20.58386429,22.5,1,1887.668296,5046.785026
1/3/17 13:30,-3.95,21.1,23.9,19.87011409,22.5,1,0,3104.11673
1/3/17 13:45,-3.675,21.1,23.9,19.46110606,22.5,1,9389.696374,12438.8131
1/3/17 14:00,-3.4,21.1,23.9,20.6264464,22.5,1,9389.696374,12383.8131
1/3/17 14:15,-3.25,21.1,23.9,21.09981633,22.5,1,0,2964.11673
1/3/17 14:30,-3.1,21.1,23.9,20.04419241,22.5,1,2385.284151,5319.400881
1/3/17 14:45,-2.95,21.1,23.9,20.0632054,22.5,1,9389.696374,12293.8131
1/3/17 15:00,-2.8,21.1,23.9,21.03958854,22.5,1,7731.292047,10605.40878
1/3/17 15:15,-2.95,21.1,23.9,21.1326269,22.5,1,0,2904.11673
1/3/17 15:30,-3.1,21.1,23.9,20.11426677,22.5,1,0,2934.11673
1/3/17 15:45,-3.25,21.1,23.9,19.73471557,22.5,1,9389.696374,12353.8131
1/3/17 16:00,-3.4,21.1,23.9,20.84162445,22.5,1,9389.696374,12383.8131
1/3/17 16:15,-3.4,21.1,23.9,21.17853371,22.5,1,0,2994.11673
1/3/17 16:30,-3.4,21.1,23.9,20.0002008,22.5,1,0,2994.11673
1/3/17 16:45,-3.4,21.1,23.9,19.5534826,22.5,1,9389.696374,12383.8131
1/3/17 17:00,-3.4,21.1,23.9,20.62583155,22.5,1,9389.696374,12383.8131
1/3/17 17:15,-3.4,21.1,23.9,20.92728915,22.5,1,0,2994.11673
1/3/17 17:30,-3.4,21.1,23.9,19.75542385,22.5,1,0,2994.11673
1/3/17 17:45,-3.4,21.1,23.9,19.36363154,22.5,1,0,2994.11673
1/3/17 18:00,-3.4,21.1,23.9,19.13042562,22.5,1,0,2994.11673
1/3/17 18:15,-3.4,12.8,40,18.94956278,12.8,0,0,1742.99759
1/3/17 18:30,-3.4,12.8,40,17.82770983,12.8,0,480.6229161,2223.620506
1/3/17 18:45,-3.4,12.8,40,16.91517496,12.8,0,0,1742.99759
1/3/17 19:00,-3.4,12.8,40,16.12820648,12.8,0,365.0193727,2108.016962
1/3/17 19:15,-3.4,12.8,40,15.58594015,12.8,0,0,1742.99759
1/3/17 19:30,-3.4,12.8,40,15.11100573,12.8,0,0,1742.99759
1/3/17 19:45,-3.4,12.8,40,14.69701673,12.8,0,2084.117613,3827.115202
1/3/17 20:00,-3.4,12.8,40,14.63696361,12.8,0,3151.692071,4894.689661
1/3/17 20:15,-3.4,12.8,40,14.64483187,12.8,0,650.7366432,2393.734233
1/3/17 20:30,-3.4,12.8,40,14.18745732,12.8,0,0,1742.99759
1/3/17 20:45,-3.4,12.8,40,13.77500494,12.8,0,0,1742.99759
1/3/17 21:00,-3.4,12.8,40,13.45519085,12.8,0,870.8953589,2613.892949
1/3/17 21:15,-3.525,12.8,40,13.29864352,12.8,0,0,1767.99759
1/3/17 21:30,-3.65,12.8,40,13.06804632,12.8,0,0,1792.99759
1/3/17 21:45,-3.775,12.8,40,12.84368524,12.8,0,0,1817.99759
1/3/17 22:00,-3.9,12.8,40,12.64265294,12.8,0,585.7659954,2428.763585
1/3/17 22:15,-3.9,12.8,40,12.51596528,12.8,0,0,1842.99759
1/3/17 22:30,-3.9,12.8,40,12.32851499,12.8,0,0,1842.99759
1/3/17 22:45,-3.9,12.8,40,12.14489335,12.8,0,0,1842.99759
1/3/17 23:00,-3.9,12.8,40,11.97970036,12.8,0,0,1842.99759
1/3/17 23:15,-4.05,12.8,40,11.82525555,12.8,0,0,1872.99759
1/3/17 23:30,-4.2,12.8,40,11.67597677,12.8,0,0,1902.99759
1/3/17 23:45,-4.35,12.8,40,11.53218793,12.8,0,680.2390881,2613.236678
1/4/17 0:00,-4.5,12.8,40,11.46758355,12.8,0,0,1962.99759
1/4/17 0:15,-5.05,12.8,40,11.32281984,12.8,0,0,2072.99759
1/4/17 0:30,-5.6,12.8,40,11.14598897,12.8,0,1420.981037,3603.978627
1/4/17 0:45,-6.15,12.8,40,11.11613789,12.8,0,0,2292.99759
1/4/17 1:00,-6.7,12.8,40,10.89553069,12.8,0,0,2402.99759
1/4/17 1:15,-6.85,12.8,40,10.65323216,12.8,0,0,2432.99759
1/4/17 1:30,-7,12.8,40,10.46628497,12.8,0,0,2462.99759
1/4/17 1:45,-7.15,12.8,40,10.30906204,12.8,0,0,2492.99759
1/4/17 2:00,-7.3,12.8,40,10.16252901,12.8,0,1380.42273,3903.42032
1/4/17 2:15,-7.7,12.8,40,10.17270127,12.8,0,0,2602.99759
1/4/17 2:30,-8.1,12.8,40,9.994157035,12.8,0,0,2682.99759
1/4/17 2:45,-8.5,12.8,40,9.794112545,12.8,0,1760.931798,4523.929388
1/4/17 3:00,-8.9,12.8,40,9.808200589,12.8,0,0,2842.99759
1/4/17 3:15,-9.05,12.8,40,9.600108429,12.8,0,0,2872.99759
1/4/17 3:30,-9.2,12.8,40,9.380675571,12.8,0,0,2902.99759
1/4/17 3:45,-9.35,12.8,40,9.203376967,12.8,0,0,2932.99759
1/4/17 4:00,-9.5,12.8,40,9.041446917,12.8,0,596.8861775,3559.883767
1/4/17 4:15,-9.775,12.8,40,8.946338601,12.8,0,0,3017.99759
1/4/17 4:30,-10.05,12.8,40,8.778169472,12.8,0,0,3072.99759
1/4/17 4:45,-10.325,12.8,40,8.607363849,12.8,0,690.4928813,3818.490471
1/4/17 5:00,-10.6,12.8,40,8.525153714,12.8,0,0,3182.99759
1/4/17 5:15,-10.875,12.8,40,8.360123795,12.8,0,0,3237.99759
1/4/17 5:30,-11.15,12.8,40,8.19575661,12.8,0,1238.622371,4531.619961
1/4/17 5:45,-11.425,12.8,40,8.186308573,12.8,0,4602.439333,7950.436922
1/4/17 6:00,-11.7,12.8,40,8.625827359,12.8,0,6682.606612,10085.6042
1/4/17 6:15,-11.85,12.8,40,9.096293934,12.8,0,5835.215808,9268.213397
1/4/17 6:30,-12,12.8,40,9.225509244,12.8,0,8733.164941,12196.16253
1/4/17 6:45,-12.15,12.8,40,9.657365543,12.8,0,7443.109685,10936.10727
1/4/17 7:00,-12.3,12.8,40,9.747628757,12.8,0,7984.727981,11507.72557
1/4/17 7:15,-12.425,21.1,23.9,9.883391673,12.8,0,9113.419457,12661.41705
1/4/17 7:30,-12.55,21.1,23.9,10.09724662,12.8,0,9389.696374,12962.69396
1/4/17 7:45,-12.675,21.1,23.9,10.29739163,12.8,0,5201.232123,8799.229713
1/4/17 8:00,-12.8,21.1,23.9,10.05821903,12.8,0,8546.905098,12169.90269
1/4/17 8:15,-12.675,21.1,23.9,10.69199808,22.5,1,7691.000884,12540.11761
1/4/17 8:30,-12.55,21.1,23.9,11.83028064,22.5,1,9389.696374,14213.8131
1/4/17 8:45,-12.425,21.1,23.9,13.21119993,22.5,1,9389.696374,14188.8131
1/4/17 9:00,-12.3,21.1,23.9,14.11265127,22.5,1,9389.696374,14163.8131
1/4/17 9:15,-12.15,21.1,23.9,14.88564758,22.5,1,9389.696374,14133.8131
1/4/17 9:30,-12,21.1,23.9,15.53080012,22.5,1,6503.425489,11217.54222
1/4/17 9:45,-11.85,21.1,23.9,15.67210543,22.5,1,9308.157284,13992.27401
1/4/17 10:00,-11.7,21.1,23.9,16.52654662,22.5,1,6330.373168,10984.4899
1/4/17 10:15,-11.425,21.1,23.9,16.6275497,22.5,1,9389.696374,13988.8131
1/4/17 10:30,-11.15,21.1,23.9,17.5230826,22.5,1,8408.294789,12952.41152
1/4/17 10:45,-10.875,21.1,23.9,17.96559994,22.5,1,9389.696374,13878.8131
1/4/17 11:00,-10.6,21.1,23.9,18.69734033,22.5,1,9389.696374,13823.8131
1/4/17 11:15,-10.6,21.1,23.9,19.3085719,22.5,1,9389.696374,13823.8131
1/4/17 11:30,-10.6,21.1,23.9,19.79052963,22.5,1,9389.696374,13823.8131
1/4/17 11:45,-10.6,21.1,23.9,20.28956245,22.5,1,9389.696374,13823.8131
1/4/17 12:00,-10.6,21.1,23.9,20.76096518,22.5,1,1454.843829,5888.960559
1/4/17 12:15,-10.325,21.1,23.9,20.0735458,22.5,1,0,4379.11673
1/4/17 12:30,-10.05,21.1,23.9,19.85011264,22.5,1,8170.096915,12494.21364
1/4/17 12:45,-9.775,21.1,23.9,21.07579238,22.5,1,7455.594781,11724.71151
1/4/17 13:00,-9.5,21.1,23.9,21.50515568,22.5,1,2174.581187,6388.697917
1/4/17 13:15,-9.5,21.1,23.9,21.09207959,22.5,1,0,4214.11673
1/4/17 13:30,-9.5,21.1,23.9,20.77402946,22.5,1,0,4214.11673
1/4/17 13:45,-9.5,21.1,23.9,20.67631338,22.5,1,0,4214.11673
1/4/17 14:00,-9.5,21.1,23.9,20.67617137,22.5,1,0,4214.11673
1/4/17 14:15,-9.5,21.1,23.9,20.69295747,22.5,1,1850.71426,6064.83099
1/4/17 14:30,-9.5,21.1,23.9,21.02812417,22.5,1,0,4214.11673
1/4/17 14:45,-9.5,21.1,23.9,20.99363004,22.5,1,0,4214.11673
1/4/17 15:00,-9.5,21.1,23.9,20.97854339,22.5,1,0,4214.11673
1/4/17 15:15,-9.5,21.1,23.9,20.96303197,22.5,1,0,4214.11673
1/4/17 15:30,-9.5,21.1,23.9,20.93708641,22.5,1,0,4214.11673
1/4/17 15:45,-9.5,21.1,23.9,20.89610581,22.5,1,0,4214.11673
1/4/17 16:00,-9.5,21.1,23.9,20.76740841,22.5,1,0,4214.11673
1/4/17 16:15,-9.775,21.1,23.9,20.56340214,22.5,1,831.0753814,5100.192111
1/4/17 16:30,-10.05,21.1,23.9,20.37025955,22.5,1,1168.421306,5492.538036
1/4/17 16:45,-10.325,21.1,23.9,20.0548531,22.5,1,5976.034779,10355.15151
1/4/17 17:00,-10.6,21.1,23.9,20.26341362,22.5,1,9389.696374,13823.8131
1/4/17 17:15,-10.875,21.1,23.9,20.44766689,22.5,1,9389.696374,13878.8131
1/4/17 17:30,-11.15,21.1,23.9,20.082916,22.5,1,253.6100487,4797.726779
1/4/17 17:45,-11.425,21.1,23.9,18.5647559,22.5,1,0,4599.11673
1/4/17 18:00,-11.7,21.1,23.9,17.79066208,22.5,1,0,4654.11673
1/4/17 18:15,-11.85,12.8,40,17.27471748,12.8,0,283.1650184,3716.162608
1/4/17 18:30,-12,12.8,40,15.93562745,12.8,0,358.6843322,3821.681922
1/4/17 18:45,-12.15,12.8,40,14.90774303,12.8,0,479.2375834,3972.235173
1/4/17 19:00,-12.3,12.8,40,14.05636048,12.8,0,1078.126316,4601.123906
1/4/17 19:15,-12.425,12.8,40,13.4431296,12.8,0,272.2081136,3820.205703
1/4/17 19:30,-12.55,12.8,40,12.74466257,12.8,0,1351.748143,4924.745733
1/4/17 19:45,-12.675,12.8,40,12.38549168,12.8,0,0,3597.99759
1/4/17 20:00,-12.8,12.8,40,11.78044804,12.8,0,144.9875378,3767.985127
1/4/17 20:15,-12.8,12.8,40,11.29177107,12.8,0,0,3622.99759
1/4/17 20:30,-12.8,12.8,40,10.84353824,12.8,0,0,3622.99759
1/4/17 20:45,-12.8,12.8,40,10.45421389,12.8,0,0,3622.99759
1/4/17 21:00,-12.8,12.8,40,10.09823174,12.8,0,1388.491022,5011.488611
1/4/17 21:15,-12.95,12.8,40,9.988837597,12.8,0,249.6945685,3902.692158
1/4/17 21:30,-13.1,12.8,40,9.721280002,12.8,0,0,3682.99759
1/4/17 21:45,-13.25,12.8,40,9.430389141,12.8,0,0,3712.99759
1/4/17 22:00,-13.4,12.8,40,9.187318739,12.8,0,0,3742.99759
1/4/17 22:15,-13.525,12.8,40,8.899378306,12.8,0,0,3767.99759
1/4/17 22:30,-13.65,12.8,40,8.633529259,12.8,0,0,3792.99759
1/4/17 22:45,-13.775,12.8,40,8.389779084,12.8,0,0,3817.99759
1/4/17 23:00,-13.9,12.8,40,8.221083564,12.8,0,0,3842.99759
1/4/17 23:15,-13.9,12.8,40,8.031138877,12.8,0,0,3842.99759
1/4/17 23:30,-13.9,12.8,40,7.856340347,12.8,0,0,3842.99759
1/4/17 23:45,-13.9,12.8,40,7.688184497,12.8,0,571.7014239,4414.699013
1/5/17 0:00,-13.9,12.8,40,7.587179574,12.8,0,0,3842.99759
1/5/17 0:15,-14.05,12.8,40,7.421463525,12.8,0,1118.036446,4991.034036
1/5/17 0:30,-14.2,12.8,40,7.370864555,12.8,0,0,3902.99759
1/5/17 0:45,-14.35,12.8,40,7.189585655,12.8,0,0,3932.99759
1/5/17 1:00,-14.5,12.8,40,7.002534643,12.8,0,0,3962.99759
1/5/17 1:15,-14.625,12.8,40,6.841210264,12.8,0,0,3987.99759
1/5/17 1:30,-14.75,12.8,40,6.684239799,12.8,0,0,4012.99759
1/5/17 1:45,-14.875,12.8,40,6.526875341,12.8,0,0,4037.99759
1/5/17 2:00,-15,12.8,40,6.371219835,12.8,0,1966.225509,6029.223099
1/5/17 2:15,-15,12.8,40,6.428724494,12.8,0,0,4062.99759
1/5/17 2:30,-15,12.8,40,6.248805654,12.8,0,1821.147514,5884.145103
1/5/17 2:45,-15,12.8,40,6.268352066,12.8,0,0,4062.99759
1/5/17 3:00,-15,12.8,40,6.105102769,12.8,0,0,4062.99759
1/5/17 3:15,-15.15,12.8,40,5.945648851,12.8,0,0,4092.99759
1/5/17 3:30,-15.3,12.8,40,5.820803057,12.8,0,791.1913678,4914.188957
1/5/17 3:45,-15.45,12.8,40,5.792423937,12.8,0,0,4152.99759
1/5/17 4:00,-15.6,12.8,40,5.666108618,12.8,0,0,4182.99759
1/5/17 4:15,-15.6,12.8,40,5.535406541,12.8,0,0,4182.99759
1/5/17 4:30,-15.6,12.8,40,5.438965403,12.8,0,0,4182.99759
1/5/17 4:45,-15.6,12.8,40,5.362596402,12.8,0,886.0930777,5069.090667
1/5/17 5:00,-15.6,12.8,40,5.391547948,12.8,0,1949.901101,6132.898691
1/5/17 5:15,-15.75,12.8,40,5.520255236,12.8,0,0,4212.99759
1/5/17 5:30,-15.9,12.8,40,5.360988503,12.8,0,0,4242.99759
1/5/17 5:45,-16.05,12.8,40,5.203264268,12.8,0,9389.696374,13662.69396
1/5/17 6:00,-16.2,12.8,40,6.53504787,12.8,0,6848.750874,11151.74846
1/5/17 6:15,-16.2,12.8,40,6.705040899,12.8,0,4625.295919,8928.293508
1/5/17 6:30,-16.2,12.8,40,6.596793914,12.8,0,7003.033053,11306.03064
1/5/17 6:45,-16.2,12.8,40,6.845233228,12.8,0,9389.696374,13692.69396
1/5/17 7:00,-16.2,12.8,40,7.411312638,12.8,0,8170.921355,12473.91894
1/5/17 7:15,-16.325,21.1,23.9,7.514528557,12.8,0,6870.172317,11198.16991
1/5/17 7:30,-16.45,21.1,23.9,7.512578043,12.8,0,7096.815061,11449.81265
1/5/17 7:45,-16.575,21.1,23.9,7.538870823,12.8,0,9389.696374,13767.69396
1/5/17 8:00,-16.7,21.1,23.9,7.803704501,12.8,0,7163.73621,11566.7338
1/5/17 8:15,-16.425,21.1,23.9,8.17216525,22.5,1,8437.114663,14036.23139
1/5/17 8:30,-16.15,21.1,23.9,9.563277391,22.5,1,9123.726816,14667.84355
1/5/17 8:45,-15.875,21.1,23.9,10.90203644,22.5,1,9389.696374,14878.8131
1/5/17 9:00,-15.6,21.1,23.9,11.98367408,22.5,1,8842.799994,14276.91672
1/5/17 9:15,-15.325,21.1,23.9,12.80572614,22.5,1,9389.696374,14768.8131
1/5/17 9:30,-15.05,21.1,23.9,13.72098431,22.5,1,9389.696374,14713.8131
1/5/17 9:45,-14.775,21.1,23.9,14.58415888,22.5,1,9389.696374,14658.8131
1/5/17 10:00,-14.5,21.1,23.9,15.31511355,22.5,1,9389.696374,14603.8131
1/5/17 10:15,-14.225,21.1,23.9,16.01745304,22.5,1,9389.696374,14548.8131
1/5/17 10:30,-13.95,21.1,23.9,16.6935623,22.5,1,9389.696374,14493.8131
1/5/17 10:45,-13.675,21.1,23.9,17.32980632,22.5,1,9389.696374,14438.8131
1/5/17 11:00,-13.4,21.1,23.9,17.81373411,22.5,1,8579.884995,13574.00172
1/5/17 11:15,-13.25,21.1,23.9,18.18269872,22.5,1,9389.696374,14353.8131
1/5/17 11:30,-13.1,21.1,23.9,18.75972394,22.5,1,9037.565678,13971.68241
1/5/17 11:45,-12.95,21.1,23.9,19.19329716,22.5,1,9389.696374,14293.8131
1/5/17 12:00,-12.8,21.1,23.9,19.75161634,22.5,1,9389.696374,14263.8131
1/5/17 12:15,-12.525,21.1,23.9,20.29759895,22.5,1,9389.696374,14208.8131
1/5/17 12:30,-12.25,21.1,23.9,20.90914079,22.5,1,8278.475727,13042.59246
1/5/17 12:45,-11.975,21.1,23.9,21.20978786,22.5,1,2778.8274,7487.94413
1/5/17 13:00,-11.7,21.1,23.9,20.81969513,22.5,1,3537.721291,8191.838021
1/5/17 13:15,-11.4,21.1,23.9,20.99599454,22.5,1,0,4594.11673
1/5/17 13:30,-11.1,21.1,23.9,20.67597311,22.5,1,0,4534.11673
1/5/17 13:45,-10.8,21.1,23.9,20.68408441,22.5,1,1878.334271,6352.451001
1/5/17 14:00,-10.5,21.1,23.9,21.02733015,22.5,1,0,4414.11673
1/5/17 14:15,-10.25,21.1,23.9,21.00504844,22.5,1,0,4364.11673
1/5/17 14:30,-10,21.1,23.9,21.08208822,22.5,1,0,4314.11673
1/5/17 14:45,-9.75,21.1,23.9,21.21987051,22.5,1,0,4264.11673
1/5/17 15:00,-9.5,21.1,23.9,21.34273725,22.5,1,0,4214.11673
1/5/17 15:15,-9.35,21.1,23.9,21.44763501,22.5,1,0,4184.11673
1/5/17 15:30,-9.2,21.1,23.9,21.5347936,22.5,1,0,4154.11673
1/5/17 15:45,-9.05,21.1,23.9,21.60745603,22.5,1,661.0028593,4785.119589
1/5/17 16:00,-8.9,21.1,23.9,21.63160402,22.5,1,0,4094.11673
1/5/17 16:15,-8.9,21.1,23.9,21.48113092,22.5,1,1983.297267,6077.413997
1/5/17 16:30,-8.9,21.1,23.9,21.50762602,22.5,1,0,4094.11673
1/5/17 16:45,-8.9,21.1,23.9,21.07738092,22.5,1,0,4094.11673
1/5/17 17:00,-8.9,21.1,23.9,20.57319918,22.5,1,3298.261,7392.37773
1/5/17 17:15,-9.05,21.1,23.9,20.39564213,22.5,1,2248.774579,6372.891309
1/5/17 17:30,-9.2,21.1,23.9,19.33112884,22.5,1,592.1868477,4746.303578
1/5/17 17:45,-9.35,21.1,23.9,18.60174166,22.5,1,9389.696374,13573.8131
1/5/17 18:00,-9.5,21.1,23.9,19.39117594,22.5,1,2959.762116,7173.878846
1/5/17 18:15,-9.5,12.8,40,18.65920723,12.8,0,4753.309277,7716.306867
1/5/17 18:30,-9.5,12.8,40,17.88141126,12.8,0,424.6104025,3387.607992
1/5/17 18:45,-9.5,12.8,40,16.5886299,12.8,0,1179.957102,4142.954692
1/5/17 19:00,-9.5,12.8,40,15.59163279,12.8,0,311.973965,3274.971555
1/5/17 19:15,-9.625,12.8,40,14.63947144,12.8,0,1030.046284,4018.043874
1/5/17 19:30,-9.75,12.8,40,14.04741992,12.8,0,159.46933,3172.46692
1/5/17 19:45,-9.875,12.8,40,13.37589872,12.8,0,457.6756011,3495.673191
1/5/17 20:00,-10,12.8,40,12.93814401,12.8,0,1480.377723,4543.375313
1/5/17 20:15,-10.15,12.8,40,12.66330676,12.8,0,1687.12845,4780.126039
1/5/17 20:30,-10.3,12.8,40,12.38540948,12.8,0,0,3122.99759
1/5/17 20:45,-10.45,12.8,40,11.85570543,12.8,0,0,3152.99759
1/5/17 21:00,-10.6,12.8,40,11.44954362,12.8,0,1035.800594,4218.798184
1/5/17 21:15,-10.6,12.8,40,11.25308244,12.8,0,0,3182.99759
1/5/17 21:30,-10.6,12.8,40,10.86852472,12.8,0,0,3182.99759
1/5/17 21:45,-10.6,12.8,40,10.55562287,12.8,0,0,3182.99759
1/5/17 22:00,-10.6,12.8,40,10.34004525,12.8,0,0,3182.99759
1/5/17 22:15,-10.875,12.8,40,10.13700112,12.8,0,0,3237.99759
1/5/17 22:30,-11.15,12.8,40,9.935705187,12.8,0,0,3292.99759
1/5/17 22:45,-11.425,12.8,40,9.722868211,12.8,0,2057.326397,5405.323986
1/5/17 23:00,-11.7,12.8,40,9.730116257,12.8,0,1016.838564,4419.836154
1/5/17 23:15,-11.7,12.8,40,9.577132572,12.8,0,870.3506726,4273.348262
1/5/17 23:30,-11.7,12.8,40,9.393039408,12.8,0,0,3402.99759
1/5/17 23:45,-11.7,12.8,40,9.138649162,12.8,0,0,3402.99759
1/6/17 0:00,-11.7,12.8,40,8.91455677,12.8,0,0,3402.99759
1/6/17 0:15,-11.575,12.8,40,8.724743529,12.8,0,0,3377.99759
1/6/17 0:30,-11.45,12.8,40,8.560344985,12.8,0,1284.360772,4637.358362
1/6/17 0:45,-11.325,12.8,40,8.55136311,12.8,0,0,3327.99759
1/6/17 1:00,-11.2,12.8,40,8.391796213,12.8,0,0,3302.99759
1/6/17 1:15,-11.2,12.8,40,8.230293777,12.8,0,0,3302.99759
1/6/17 1:30,-11.2,12.8,40,8.098265632,12.8,0,0,3302.99759
1/6/17 1:45,-11.2,12.8,40,7.977489906,12.8,0,0,3302.99759
1/6/17 2:00,-11.2,12.8,40,7.862193884,12.8,0,0,3302.99759
1/6/17 2:15,-11.05,12.8,40,7.753238628,12.8,0,0,3272.99759
1/6/17 2:30,-10.9,12.8,40,7.659685819,12.8,0,0,3242.99759
1/6/17 2:45,-10.75,12.8,40,7.579359199,12.8,0,0,3212.99759
1/6/17 3:00,-10.6,12.8,40,7.50884516,12.8,0,0,3182.99759
1/6/17 3:15,-10.75,12.8,40,7.44675768,12.8,0,0,3212.99759
1/6/17 3:30,-10.9,12.8,40,7.374005701,12.8,0,0,3242.99759
1/6/17 3:45,-11.05,12.8,40,7.293368479,12.8,0,0,3272.99759
1/6/17 4:00,-11.2,12.8,40,7.210095076,12.8,0,0,3302.99759
1/6/17 4:15,-11.05,12.8,40,7.125983169,12.8,0,0,3272.99759
1/6/17 4:30,-10.9,12.8,40,7.062535329,12.8,0,0,3242.99759
1/6/17 4:45,-10.75,12.8,40,7.015460997,12.8,0,0,3212.99759
1/6/17 5:00,-10.6,12.8,40,6.978874859,12.8,0,354.2602978,3537.257887
1/6/17 5:15,-10.325,12.8,40,6.988291303,12.8,0,0,3127.99759
1/6/17 5:30,-10.05,12.8,40,6.961493245,12.8,0,0,3072.99759
1/6/17 5:45,-9.775,12.8,40,6.9441515,12.8,0,7896.09982,10914.09741
1/6/17 6:00,-9.5,12.8,40,8.187126533,12.8,0,4349.692341,7312.689931
1/6/17 6:15,-9.225,12.8,40,8.254338513,12.8,0,7077.885993,9985.883582
1/6/17 6:30,-8.95,12.8,40,8.71001437,12.8,0,8767.230627,11620.22822
1/6/17 6:45,-8.675,12.8,40,9.261680365,12.8,0,9389.696374,12187.69396
1/6/17 7:00,-8.4,12.8,40,9.752148221,12.8,0,7638.492118,10381.48971
1/6/17 7:15,-8.25,21.1,23.9,9.923820077,12.8,0,7328.562205,10041.55979
1/6/17 7:30,-8.1,21.1,23.9,10.04949659,12.8,0,4888.128715,7571.126304
1/6/17 7:45,-7.95,21.1,23.9,9.962428964,12.8,0,8505.881432,11158.87902
1/6/17 8:00,-7.8,21.1,23.9,10.39697442,12.8,0,9348.606562,11971.60415
1/6/17 8:15,-7.4,21.1,23.9,10.8049028,22.5,1,7548.403582,11342.52031
1/6/17 8:30,-7,21.1,23.9,11.91405173,22.5,1,9355.541488,13069.65822
1/6/17 8:45,-6.6,21.1,23.9,13.22034486,22.5,1,8046.760672,11680.8774
1/6/17 9:00,-6.2,21.1,23.9,13.85251919,22.5,1,8496.121925,12050.23865
1/6/17 9:15,-5.775,21.1,23.9,14.56489554,22.5,1,9389.696374,12858.8131
1/6/17 9:30,-5.35,21.1,23.9,15.38225333,22.5,1,8576.215167,11960.3319
1/6/17 9:45,-4.925,21.1,23.9,15.91293073,22.5,1,9389.696374,12688.8131
1/6/17 10:00,-4.5,21.1,23.9,16.64156859,22.5,1,8699.497472,11913.6142
1/6/17 10:15,-3.95,21.1,23.9,17.02959378,22.5,1,9329.128868,12433.2456
1/6/17 10:30,-3.4,21.1,23.9,17.58910494,22.5,1,9389.696374,12383.8131
1/6/17 10:45,-2.85,21.1,23.9,18.12894273,22.5,1,9389.696374,12273.8131
1/6/17 11:00,-2.3,21.1,23.9,18.63657343,22.5,1,9272.224274,12046.341
1/6/17 11:15,-2.15,21.1,23.9,19.10350004,22.5,1,9389.696374,12133.8131
1/6/17 11:30,-2,21.1,23.9,19.55530794,22.5,1,8635.186969,11349.3037
1/6/17 11:45,-1.85,21.1,23.9,19.85451071,22.5,1,9389.696374,12073.8131
1/6/17 12:00,-1.7,21.1,23.9,20.3082102,22.5,1,7286.168649,9940.285379
1/6/17 12:15,-1.575,21.1,23.9,20.38335001,22.5,1,8141.107165,10770.22389
1/6/17 12:30,-1.45,21.1,23.9,20.64488736,22.5,1,0,2604.11673
1/6/17 12:45,-1.325,21.1,23.9,19.82902723,22.5,1,4232.09469,6811.211419
1/6/17 13:00,-1.2,21.1,23.9,20.02993895,22.5,1,9389.696374,11943.8131
1/6/17 13:15,-1.05,21.1,23.9,21.09113192,22.5,1,9389.696374,11913.8131
1/6/17 13:30,-0.9,21.1,23.9,21.61119071,22.5,1,0,2494.11673
1/6/17 13:45,-0.75,21.1,23.9,20.64270738,22.5,1,0,2464.11673
1/6/17 14:00,-0.6,21.1,23.9,20.38565354,22.5,1,430.4089916,2864.525722
1/6/17 14:15,-0.45,21.1,23.9,20.30254198,22.5,1,9389.696374,11793.8131
1/6/17 14:30,-0.3,21.1,23.9,21.55501569,22.5,1,6902.81598,9276.93271
1/6/17 14:45,-0.15,21.1,23.9,21.67177101,22.5,1,0,2344.11673
1/6/17 15:00,0,21.1,23.9,20.89546218,22.5,1,1679.451075,3993.567805
1/6/17 15:15,0.275,21.1,23.9,20.8699355,22.5,1,0,2259.11673
1/6/17 15:30,0.55,21.1,23.9,20.68179499,22.5,1,0,2204.11673
1/6/17 15:45,0.825,21.1,23.9,20.5566981,22.5,1,2140.085342,4289.202072
1/6/17 16:00,1.1,21.1,23.9,20.7021515,22.5,1,6444.110385,8538.227115
1/6/17 16:15,1.1,21.1,23.9,21.37053954,22.5,1,0,2094.11673
1/6/17 16:30,1.1,21.1,23.9,20.74143119,22.5,1,0,2094.11673
1/6/17 16:45,1.1,21.1,23.9,20.57136245,22.5,1,0,2094.11673
1/6/17 17:00,1.1,21.1,23.9,20.44567912,22.5,1,0,2094.11673
1/6/17 17:15,0.95,21.1,23.9,20.35816741,22.5,1,0,2124.11673
1/6/17 17:30,0.8,21.1,23.9,20.25608729,22.5,1,0,2154.11673
1/6/17 17:45,0.65,21.1,23.9,20.16215313,22.5,1,0,2184.11673
1/6/17 18:00,0.5,21.1,23.9,20.07727292,22.5,1,0,2214.11673
1/6/17 18:15,0.65,12.8,40,19.99554322,12.8,0,945.4388524,1878.436442
1/6/17 18:30,0.8,12.8,40,18.91558575,12.8,0,239.7511133,1142.748703
1/6/17 18:45,0.95,12.8,40,18.06700684,12.8,0,0,872.9975896
1/6/17 19:00,1.1,12.8,40,17.41020079,12.8,0,1557.01506,2400.01265
1/6/17 19:15,1.1,12.8,40,17.15450054,12.8,0,106.1270827,949.1246724
1/6/17 19:30,1.1,12.8,40,16.6493974,12.8,0,0,842.9975896
1/6/17 19:45,1.1,12.8,40,16.24787787,12.8,0,1370.768566,2213.766156
1/6/17 20:00,1.1,12.8,40,16.11054467,12.8,0,0,842.9975896
1/6/17 20:15,1.225,12.8,40,15.71859927,12.8,0,0,817.9975896
1/6/17 20:30,1.35,12.8,40,15.43559984,12.8,0,0,792.9975896
1/6/17 20:45,1.475,12.8,40,15.19261333,12.8,0,0,767.9975896
1/6/17 21:00,1.6,12.8,40,15.03425123,12.8,0,524.6195215,1267.617111
1/6/17 21:15,1.875,12.8,40,14.9286518,12.8,0,0,687.9975896
1/6/17 21:30,2.15,12.8,40,14.77973127,12.8,0,0,662.9975896
1/6/17 21:45,2.425,12.8,40,14.64376233,12.8,0,0,662.9975896
1/6/17 22:00,2.7,12.8,40,14.53617715,12.8,0,0,662.9975896
1/6/17 22:15,2.85,12.8,40,14.44170453,12.8,0,1109.684394,1772.681984
1/6/17 22:30,3,12.8,40,14.47643185,12.8,0,0,662.9975896
1/6/17 22:45,3.15,12.8,40,14.37104728,12.8,0,0,662.9975896
1/6/17 23:00,3.3,12.8,40,14.26909683,12.8,0,0,662.9975896
1/6/17 23:15,3.425,12.8,40,14.20008661,12.8,0,215.5551862,878.5527758
1/6/17 23:30,3.55,12.8,40,14.16338806,12.8,0,0,662.9975896
1/6/17 23:45,3.675,12.8,40,14.10131493,12.8,0,1818.390716,2481.388305
1/7/17 0:00,3.8,12.8,40,14.2395363,12.8,0,0,662.9975896
1/7/17 0:15,4.1,12.8,40,14.13219587,12.8,0,0,424.007088
1/7/17 0:30,4.4,12.8,40,14.00470399,12.8,0,0,318.8285015
1/7/17 0:45,4.7,12.8,40,13.91941515,12.8,0,0,256.0176567
1/7/17 1:00,5,12.8,40,13.8610092,12.8,0,0,209.758042
1/7/17 1:15,4.825,12.8,40,13.81903515,12.8,0,0,192.7567328
1/7/17 1:30,4.65,12.8,40,13.76954781,12.8,0,0,203.3712299
1/7/17 1:45,4.475,12.8,40,13.71542156,12.8,0,1016.226897,1679.224487
1/7/17 2:00,4.3,12.8,40,13.82395842,12.8,0,1448.846836,2111.844425
1/7/17 2:15,4.175,12.8,40,13.93221095,12.8,0,0,571.0580187
1/7/17 2:30,4.05,12.8,40,13.81447429,12.8,0,0,393.932533
1/7/17 2:45,3.925,12.8,40,13.69645956,12.8,0,0,662.9975896
1/7/17 3:00,3.8,12.8,40,13.6500253,12.8,0,0,662.9975896
1/7/17 3:15,3.525,12.8,40,13.6129471,12.8,0,0,662.9975896
1/7/17 3:30,3.25,12.8,40,13.56054331,12.8,0,0,662.9975896
1/7/17 3:45,2.975,12.8,40,13.499423,12.8,0,390.436381,1053.433971
1/7/17 4:00,2.7,12.8,40,13.47667843,12.8,0,0,662.9975896
1/7/17 4:15,2.425,12.8,40,13.39910911,12.8,0,0,662.9975896
1/7/17 4:30,2.15,12.8,40,13.31473995,12.8,0,0,662.9975896
1/7/17 4:45,1.875,12.8,40,13.23531959,12.8,0,0,687.9975896
1/7/17 5:00,1.6,12.8,40,13.15572857,12.8,0,0,742.9975896
1/7/17 5:15,1.475,12.8,40,13.07355091,12.8,0,0,767.9975896
1/7/17 5:30,1.35,12.8,40,12.99896054,12.8,0,0,792.9975896
1/7/17 5:45,1.225,12.8,40,12.93052647,12.8,0,0,817.9975896
1/7/17 6:00,1.1,12.8,40,12.86433675,12.8,0,7752.183796,8595.181386
1/7/17 6:15,0.95,12.8,40,13.9935641,12.8,0,5941.172646,6814.170236
1/7/17 6:30,0.8,12.8,40,14.17789332,12.8,0,7463.160935,8366.158524
1/7/17 6:45,0.65,12.8,40,14.51164706,12.8,0,6121.946705,7054.944294
1/7/17 7:00,0.5,12.8,40,14.60426725,12.8,0,7841.805444,8804.803034
1/7/17 7:15,0.5,21.1,23.9,14.8276062,12.8,0,7870.844395,8833.841985
1/7/17 7:30,0.5,21.1,23.9,15.03163731,12.8,0,5805.864387,6768.861977
1/7/17 7:45,0.5,21.1,23.9,15.0015984,12.8,0,6489.170151,7452.167741
1/7/17 8:00,0.5,21.1,23.9,15.05462104,12.8,0,5211.430705,6174.428294
1/7/17 8:15,0.375,21.1,23.9,15.11245046,22.5,1,9389.696374,11628.8131
1/7/17 8:30,0.25,21.1,23.9,17.05341379,22.5,1,9389.696374,11653.8131
1/7/17 8:45,0.125,21.1,23.9,18.24466357,22.5,1,8666.52633,10955.64306
1/7/17 9:00,0,21.1,23.9,18.93237166,22.5,1,9389.696374,11703.8131
1/7/17 9:15,-0.15,21.1,23.9,19.7176268,22.5,1,9389.696374,11733.8131
1/7/17 9:30,-0.3,21.1,23.9,20.37155157,22.5,1,9289.199214,11663.31594
1/7/17 9:45,-0.45,21.1,23.9,20.94065418,22.5,1,0,2404.11673
1/7/17 10:00,-0.6,21.1,23.9,20.0309458,22.5,1,0,2434.11673
1/7/17 10:15,-0.6,21.1,23.9,19.81820505,22.5,1,7089.679645,9523.796375
1/7/17 10:30,-0.6,21.1,23.9,20.74720018,22.5,1,8704.826657,11138.94339
1/7/17 10:45,-0.6,21.1,23.9,21.3966962,22.5,1,0,2434.11673
1/7/17 11:00,-0.6,21.1,23.9,20.60496574,22.5,1,0,2434.11673
1/7/17 11:15,-0.65,21.1,23.9,20.44267055,22.5,1,0,2444.11673
1/7/17 11:30,-0.7,21.1,23.9,20.38037795,22.5,1,0,2454.11673
1/7/17 11:45,-0.75,21.1,23.9,20.34625289,22.5,1,0,2464.11673
1/7/17 12:00,-0.8,21.1,23.9,20.43218014,22.5,1,0,2474.11673
1/7/17 12:15,-0.9,21.1,23.9,20.65329983,22.5,1,0,2494.11673
1/7/17 12:30,-1,21.1,23.9,20.91063847,22.5,1,0,2514.11673
1/7/17 12:45,-1.1,21.1,23.9,21.27388645,22.5,1,0,2534.11673
1/7/17 13:00,-1.2,21.1,23.9,21.58040891,22.5,1,0,2554.11673
1/7/17 13:15,-1.2,21.1,23.9,21.89928092,22.5,1,1093.239929,3647.356659
1/7/17 13:30,-1.2,21.1,23.9,22.4008869,22.5,1,0,2554.11673
1/7/17 13:45,-1.2,21.1,23.9,22.69960331,22.5,1,0,2554.11673
1/7/17 14:00,-1.2,21.1,23.9,22.86380267,22.5,1,0,2554.11673
1/7/17 14:15,-1.2,21.1,23.9,23.01926371,22.5,1,0,2554.11673
1/7/17 14:30,-1.2,21.1,23.9,23.13875732,22.5,1,0,2554.11673
1/7/17 14:45,-1.2,21.1,23.9,23.24320299,22.5,1,0,2554.11673
1/7/17 15:00,-1.2,21.1,23.9,23.20544312,22.5,1,0,2554.11673
1/7/17 15:15,-1.2,21.1,23.9,22.99543263,22.5,1,0,2554.11673
1/7/17 15:30,-1.2,21.1,23.9,22.60336422,22.5,1,0,2554.11673
1/7/17 15:45,-1.2,21.1,23.9,22.1618399,22.5,1,0,2554.11673
1/7/17 16:00,-1.2,21.1,23.9,21.92208852,22.5,1,391.1476955,2945.264425
1/7/17 16:15,-1.325,21.1,23.9,21.80579118,22.5,1,0,2579.11673
1/7/17 16:30,-1.45,21.1,23.9,21.62033652,22.5,1,0,2604.11673
1/7/17 16:45,-1.575,21.1,23.9,21.47947885,22.5,1,0,2629.11673
1/7/17 17:00,-1.7,21.1,23.9,21.31254391,22.5,1,0,2654.11673
1/7/17 17:15,-1.85,21.1,23.9,21.10237963,22.5,1,0,2684.11673
1/7/17 17:30,-2,21.1,23.9,20.64502038,22.5,1,0,2714.11673
1/7/17 17:45,-2.15,21.1,23.9,20.37354222,22.5,1,0,2744.11673
1/7/17 18:00,-2.3,21.1,23.9,20.19149379,22.5,1,0,2774.11673
1/7/17 18:15,-2.425,12.8,40,20.02220646,12.8,0,59.52700087,1607.52459
1/7/17 18:30,-2.55,12.8,40,18.66763404,12.8,0,192.3367314,1765.334321
1/7/17 18:45,-2.675,12.8,40,17.74821715,12.8,0,674.022466,2272.020056
1/7/17 19:00,-2.8,12.8,40,17.08658444,12.8,0,0,1622.99759
1/7/17 19:15,-2.8,12.8,40,16.38051423,12.8,0,0,1622.99759
1/7/17 19:30,-2.8,12.8,40,15.84172863,12.8,0,1882.715542,3505.713132
1/7/17 19:45,-2.8,12.8,40,15.71956924,12.8,0,0,1622.99759
1/7/17 20:00,-2.8,12.8,40,15.21126703,12.8,0,0,1622.99759
1/7/17 20:15,-2.8,12.8,40,14.81970697,12.8,0,0,1622.99759
1/7/17 20:30,-2.8,12.8,40,14.46371639,12.8,0,1922.841987,3545.839577
1/7/17 20:45,-2.8,12.8,40,14.43588663,12.8,0,0,1622.99759
1/7/17 21:00,-2.8,12.8,40,14.01947031,12.8,0,0,1622.99759
1/7/17 21:15,-2.8,12.8,40,13.71144126,12.8,0,228.99133,1851.98892
1/7/17 21:30,-2.8,12.8,40,13.48247856,12.8,0,0,1622.99759
1/7/17 21:45,-2.8,12.8,40,13.28586208,12.8,0,0,1622.99759
1/7/17 22:00,-2.8,12.8,40,13.09265695,12.8,0,0,1622.99759
1/7/17 22:15,-2.95,12.8,40,12.91976841,12.8,0,0,1652.99759
1/7/17 22:30,-3.1,12.8,40,12.7598544,12.8,0,0,1682.99759
1/7/17 22:45,-3.25,12.8,40,12.60468988,12.8,0,0,1712.99759
1/7/17 23:00,-3.4,12.8,40,12.44773414,12.8,0,940.6024175,2683.600007
1/7/17 23:15,-3.4,12.8,40,12.40025136,12.8,0,0,1742.99759
1/7/17 23:30,-3.4,12.8,40,12.24116182,12.8,0,0,1742.99759
1/7/17 23:45,-3.4,12.8,40,12.08049156,12.8,0,0,1742.99759
1/8/17 0:00,-3.4,12.8,40,11.93749059,12.8,0,829.7941788,2572.791768
1/8/17 0:15,-3.525,12.8,40,11.89738288,12.8,0,0,1767.99759
1/8/17 0:30,-3.65,12.8,40,11.75803183,12.8,0,0,1792.99759
1/8/17 0:45,-3.775,12.8,40,11.61601855,12.8,0,0,1817.99759
1/8/17 1:00,-3.9,12.8,40,11.49640207,12.8,0,0,1842.99759
1/8/17 1:15,-3.9,12.8,40,11.38637609,12.8,0,0,1842.99759
1/8/17 1:30,-3.9,12.8,40,11.28157474,12.8,0,0,1842.99759
1/8/17 1:45,-3.9,12.8,40,11.18183082,12.8,0,636.5879024,2479.585492
1/8/17 2:00,-3.9,12.8,40,11.1552126,12.8,0,846.7906543,2689.788244
1/8/17 2:15,-3.9,12.8,40,11.14117314,12.8,0,0,1842.99759
1/8/17 2:30,-3.9,12.8,40,11.0105779,12.8,0,0,1842.99759
1/8/17 2:45,-3.9,12.8,40,10.88421363,12.8,0,0,1842.99759
1/8/17 3:00,-3.9,12.8,40,10.78115236,12.8,0,0,1842.99759
1/8/17 3:15,-4.05,12.8,40,10.68689451,12.8,0,0,1872.99759
1/8/17 3:30,-4.2,12.8,40,10.58941546,12.8,0,0,1902.99759
1/8/17 3:45,-4.35,12.8,40,10.49031338,12.8,0,182.5557092,2115.553299
1/8/17 4:00,-4.5,12.8,40,10.41082331,12.8,0,0,1962.99759
1/8/17 4:15,-4.5,12.8,40,10.30821414,12.8,0,1463.001679,3425.999268
1/8/17 4:30,-4.5,12.8,40,10.38253054,12.8,0,1793.138888,3756.136478
1/8/17 4:45,-4.5,12.8,40,10.47053662,12.8,0,760.7327815,2723.730371
1/8/17 5:00,-4.5,12.8,40,10.3998572,12.8,0,0,1962.99759
1/8/17 5:15,-4.5,12.8,40,10.26477276,12.8,0,0,1962.99759
1/8/17 5:30,-4.5,12.8,40,10.17459571,12.8,0,0,1962.99759
1/8/17 5:45,-4.5,12.8,40,10.11050605,12.8,0,7940.891116,9903.888705
1/8/17 6:00,-4.5,12.8,40,11.28238223,12.8,0,8742.800942,10705.79853
1/8/17 6:15,-4.5,12.8,40,11.8454951,12.8,0,8318.552158,10281.54975
1/8/17 6:30,-4.5,12.8,40,12.174881,12.8,0,6995.025029,8958.022619
1/8/17 6:45,-4.5,12.8,40,12.22535112,12.8,0,6115.802997,8078.800587
1/8/17 7:00,-4.5,12.8,40,12.26154089,12.8,0,8223.331842,10186.32943
1/8/17 7:15,-4.5,21.1,23.9,12.49682052,12.8,0,5090.113473,7053.111063
1/8/17 7:30,-4.5,21.1,23.9,12.41891836,12.8,0,6590.173318,8553.170908
1/8/17 7:45,-4.5,21.1,23.9,12.49899427,12.8,0,8157.127163,10120.12475
1/8/17 8:00,-4.5,21.1,23.9,12.74358341,12.8,0,7724.771791,9687.769381
1/8/17 8:15,-4.35,21.1,23.9,12.91003441,22.5,1,9366.562509,12550.67924
1/8/17 8:30,-4.2,21.1,23.9,14.47504725,22.5,1,9389.696374,12543.8131
1/8/17 8:45,-4.05,21.1,23.9,15.50582328,22.5,1,9232.445714,12356.56244
1/8/17 9:00,-3.9,21.1,23.9,16.30123654,22.5,1,9389.696374,12483.8131
1/8/17 9:15,-3.9,21.1,23.9,17.09218512,22.5,1,9389.696374,12483.8131
1/8/17 9:30,-3.9,21.1,23.9,17.73298872,22.5,1,9389.696374,12483.8131
1/8/17 9:45,-3.9,21.1,23.9,18.34309216,22.5,1,6310.664084,9404.780814
1/8/17 10:00,-3.9,21.1,23.9,18.27740009,22.5,1,9389.696374,12483.8131
1/8/17 10:15,-3.775,21.1,23.9,18.85585305,22.5,1,7571.853755,10640.97049
1/8/17 10:30,-3.65,21.1,23.9,18.92907928,22.5,1,9389.696374,12433.8131
1/8/17 10:45,-3.525,21.1,23.9,19.38306824,22.5,1,9211.593638,12230.71037
1/8/17 11:00,-3.4,21.1,23.9,19.68821987,22.5,1,9389.696374,12383.8131
1/8/17 11:15,-3.225,21.1,23.9,20.03748347,22.5,1,9389.696374,12348.8131
1/8/17 11:30,-3.05,21.1,23.9,20.35519789,22.5,1,6769.267205,9693.383935
1/8/17 11:45,-2.875,21.1,23.9,20.28430356,22.5,1,6339.210801,9228.327531
1/8/17 12:00,-2.7,21.1,23.9,20.37770508,22.5,1,3887.103822,6741.220552
1/8/17 12:15,-2.6,21.1,23.9,20.282723,22.5,1,0,2834.11673
1/8/17 12:30,-2.5,21.1,23.9,19.81548785,22.5,1,6056.598514,8870.715244
1/8/17 12:45,-2.4,21.1,23.9,20.56934025,22.5,1,9389.696374,12183.8131
1/8/17 13:00,-2.3,21.1,23.9,21.45056333,22.5,1,0,2774.11673
1/8/17 13:15,-2.025,21.1,23.9,20.63124969,22.5,1,0,2719.11673
1/8/17 13:30,-1.75,21.1,23.9,20.45953931,22.5,1,0,2664.11673
1/8/17 13:45,-1.475,21.1,23.9,20.47021351,22.5,1,0,2609.11673
1/8/17 14:00,-1.2,21.1,23.9,20.43111208,22.5,1,0,2554.11673
1/8/17 14:15,-1.05,21.1,23.9,20.35641912,22.5,1,1795.099843,4319.216573
1/8/17 14:30,-0.9,21.1,23.9,20.46141351,22.5,1,2315.692047,4809.808777
1/8/17 14:45,-0.75,21.1,23.9,20.57053946,22.5,1,0,2464.11673
1/8/17 15:00,-0.6,21.1,23.9,20.36535753,22.5,1,0,2434.11673
1/8/17 15:15,-0.6,21.1,23.9,20.26280446,22.5,1,0,2434.11673
1/8/17 15:30,-0.6,21.1,23.9,20.22809942,22.5,1,4305.597484,6739.714213
1/8/17 15:45,-0.6,21.1,23.9,20.78556331,22.5,1,2528.247261,4962.363991
1/8/17 16:00,-0.6,21.1,23.9,20.75813171,22.5,1,0,2434.11673
