Date,Outdoor Temp.,Htg SP,Clg SP,Indoor Temp.,Indoor Temp. Setpoint,Occupancy Flag,Coil Power,HVAC Power
1/8/17 16:15,-0.75,21.1,23.9,20.3735326,22.5,1,0,2464.11673
1/8/17 16:30,-0.9,21.1,23.9,20.19496641,22.5,1,3970.313737,6464.430467
1/8/17 16:45,-1.05,21.1,23.9,20.44361842,22.5,1,9145.503875,11669.6206
1/8/17 17:00,-1.2,21.1,23.9,21.3109097,22.5,1,0,2554.11673
1/8/17 17:15,-1.2,21.1,23.9,20.37384554,22.5,1,0,2554.11673
1/8/17 17:30,-1.2,21.1,23.9,20.00662616,22.5,1,1178.299133,3732.415863
1/8/17 17:45,-1.2,21.1,23.9,19.95325579,22.5,1,0,2554.11673
1/8/17 18:00,-1.2,21.1,23.9,19.76092419,22.5,1,1949.495123,4503.611853
1/8/17 18:15,-1.475,12.8,40,19.82554235,12.8,0,481.3334045,1839.330994
1/8/17 18:30,-1.75,12.8,40,18.48630302,12.8,0,110.1119172,1523.109507
1/8/17 18:45,-2.025,12.8,40,17.5313537,12.8,0,1046.96402,2514.96161
1/8/17 19:00,-2.3,12.8,40,16.97750171,12.8,0,98.64833979,1621.645929
1/8/17 19:15,-2.425,12.8,40,16.28325514,12.8,0,0,1547.99759
1/8/17 19:30,-2.55,12.8,40,15.701868,12.8,0,0,1572.99759
1/8/17 19:45,-2.675,12.8,40,15.30960721,12.8,0,0,1597.99759
1/8/17 20:00,-2.8,12.8,40,14.92328834,12.8,0,702.0861223,2325.083712
1/8/17 20:15,-2.95,12.8,40,14.68464275,12.8,0,0,1652.99759
1/8/17 20:30,-3.1,12.8,40,14.31749077,12.8,0,195.9453055,1878.942895
1/8/17 20:45,-3.25,12.8,40,14.02878371,12.8,0,0,1712.99759
1/8/17 21:00,-3.4,12.8,40,13.72433319,12.8,0,0,1742.99759
1/8/17 21:15,-3.4,12.8,40,13.44164607,12.8,0,0,1742.99759
1/8/17 21:30,-3.4,12.8,40,13.25091546,12.8,0,0,1742.99759
1/8/17 21:45,-3.4,12.8,40,13.05870889,12.8,0,0,1742.99759
1/8/17 22:00,-3.4,12.8,40,12.88492715,12.8,0,0,1742.99759
1/8/17 22:15,-3.525,12.8,40,12.71816207,12.8,0,1824.662215,3592.659805
1/8/17 22:30,-3.65,12.8,40,12.75938735,12.8,0,0,1792.99759
1/8/17 22:45,-3.775,12.8,40,12.5635677,12.8,0,529.6052711,2347.602861
1/8/17 23:00,-3.9,12.8,40,12.41206218,12.8,0,0,1842.99759
1/8/17 23:15,-3.9,12.8,40,12.22690768,12.8,0,0,1842.99759
1/8/17 23:30,-3.9,12.8,40,12.06348131,12.8,0,229.0119913,2072.009581
1/8/17 23:45,-3.9,12.8,40,11.94898899,12.8,0,0,1842.99759
1/9/17 0:00,-3.9,12.8,40,11.81952001,12.8,0,0,1842.99759
1/9/17 0:15,-3.775,12.8,40,11.69929158,12.8,0,0,1817.99759
1/9/17 0:30,-3.65,12.8,40,11.59192269,12.8,0,0,1792.99759
1/9/17 0:45,-3.525,12.8,40,11.49258691,12.8,0,0,1767.99759
1/9/17 1:00,-3.4,12.8,40,11.39962183,12.8,0,0,1742.99759
1/9/17 1:15,-3.4,12.8,40,11.31307091,12.8,0,0,1742.99759
1/9/17 1:30,-3.4,12.8,40,11.2317358,12.8,0,2513.384579,4256.382169
1/9/17 1:45,-3.4,12.8,40,11.42713014,12.8,0,0,1742.99759
1/9/17 2:00,-3.4,12.8,40,11.28224472,12.8,0,986.2678027,2729.265392
1/9/17 2:15,-3.4,12.8,40,11.23737763,12.8,0,0,1742.99759
1/9/17 2:30,-3.4,12.8,40,11.11856576,12.8,0,0,1742.99759
1/9/17 2:45,-3.4,12.8,40,11.00508583,12.8,0,0,1742.99759
1/9/17 3:00,-3.4,12.8,40,10.91320666,12.8,0,0,1742.99759
1/9/17 3:15,-3.25,12.8,40,10.83117087,12.8,0,1591.673272,3304.670861
1/9/17 3:30,-3.1,12.8,40,10.94014109,12.8,0,286.8241402,1969.82173
1/9/17 3:45,-2.95,12.8,40,10.87272882,12.8,0,0,1652.99759
1/9/17 4:00,-2.8,12.8,40,10.77434317,12.8,0,0,1622.99759
1/9/17 4:15,-2.675,12.8,40,10.72219651,12.8,0,0,1597.99759
1/9/17 4:30,-2.55,12.8,40,10.6878191,12.8,0,0,1572.99759
1/9/17 4:45,-2.425,12.8,40,10.65687581,12.8,0,0,1547.99759
1/9/17 5:00,-2.3,12.8,40,10.63053595,12.8,0,0,1522.99759
1/9/17 5:15,-2.3,12.8,40,10.60953929,12.8,0,0,1522.99759
1/9/17 5:30,-2.3,12.8,40,10.58623476,12.8,0,0,1522.99759
1/9/17 5:45,-2.3,12.8,40,10.56072693,12.8,0,5831.120508,7354.118098
1/9/17 6:00,-2.3,12.8,40,11.44006949,12.8,0,6117.412913,7640.410502
1/9/17 6:15,-2.3,12.8,40,11.81063584,12.8,0,7409.539152,8932.536742
1/9/17 6:30,-2.3,12.8,40,12.24530521,12.8,0,8011.080642,9534.078231
1/9/17 6:45,-2.3,12.8,40,12.63007848,12.8,0,4894.585248,6417.582838
1/9/17 7:00,-2.3,12.8,40,12.59970755,12.8,0,5379.184876,6902.182465
1/9/17 7:15,-2.3,21.1,23.9,12.62939552,12.8,0,8884.572787,10407.57038
1/9/17 7:30,-2.3,21.1,23.9,13.15936936,12.8,0,6588.373854,8111.371443
1/9/17 7:45,-2.3,21.1,23.9,13.22539512,12.8,0,8115.193899,9638.191489
1/9/17 8:00,-2.3,21.1,23.9,13.43798985,12.8,0,3639.694892,5162.692481
1/9/17 8:15,-2.3,21.1,23.9,13.23541183,22.5,1,8817.08755,11591.20428
1/9/17 8:30,-2.3,21.1,23.9,14.98280615,22.5,1,9389.696374,12163.8131
1/9/17 8:45,-2.3,21.1,23.9,16.22876862,22.5,1,9389.696374,12163.8131
1/9/17 9:00,-2.3,21.1,23.9,17.1227725,22.5,1,9153.609885,11927.72661
1/9/17 9:15,-2.15,21.1,23.9,17.84608614,22.5,1,8624.635056,11368.75179
1/9/17 9:30,-2,21.1,23.9,18.3635303,22.5,1,9389.696374,12103.8131
1/9/17 9:45,-1.85,21.1,23.9,19.05480699,22.5,1,9043.447577,11727.56431
1/9/17 10:00,-1.7,21.1,23.9,19.46498896,22.5,1,6033.091218,8687.207948
1/9/17 10:15,-1.425,21.1,23.9,19.4767026,22.5,1,9389.696374,11988.8131
1/9/17 10:30,-1.15,21.1,23.9,20.23555878,22.5,1,9258.746068,11802.8628
1/9/17 10:45,-0.875,21.1,23.9,20.73273802,22.5,1,3219.267234,5708.383964
1/9/17 11:00,-0.6,21.1,23.9,20.64282536,22.5,1,0,2434.11673
1/9/17 11:15,-0.6,21.1,23.9,20.69275679,22.5,1,0,2434.11673
1/9/17 11:30,-0.6,21.1,23.9,21.08146807,22.5,1,0,2434.11673
1/9/17 11:45,-0.6,21.1,23.9,21.57150476,22.5,1,0,2434.11673
1/9/17 12:00,-0.6,21.1,23.9,21.81748565,22.5,1,1433.732322,3867.849052
1/9/17 12:15,-0.325,21.1,23.9,22.17481068,22.5,1,0,2379.11673
1/9/17 12:30,-0.05,21.1,23.9,22.20715843,22.5,1,0,2324.11673
1/9/17 12:45,0.225,21.1,23.9,22.22868998,22.5,1,0,2269.11673
1/9/17 13:00,0.5,21.1,23.9,22.56364602,22.5,1,0,2214.11673
1/9/17 13:15,0.5,21.1,23.9,22.9458881,22.5,1,0,2214.11673
1/9/17 13:30,0.5,21.1,23.9,23.3633711,22.5,1,0,2214.11673
1/9/17 13:45,0.5,21.1,23.9,23.80710418,22.5,1,0,2214.11673
1/9/17 14:00,0.5,21.1,23.9,24.13047863,22.5,1,0,2214.11673
1/9/17 14:15,0.375,21.1,23.9,24.41619099,22.5,1,0,2239.11673
1/9/17 14:30,0.25,21.1,23.9,24.6706225,22.5,1,0,2264.11673
1/9/17 14:45,0.125,21.1,23.9,24.84721613,22.5,1,0,2289.11673
1/9/17 15:00,0,21.1,23.9,24.76995788,22.5,1,0,2314.11673
1/9/17 15:15,-0.15,21.1,23.9,24.37450918,22.5,1,0,2344.11673
1/9/17 15:30,-0.3,21.1,23.9,23.77155876,22.5,1,0,2374.11673
1/9/17 15:45,-0.45,21.1,23.9,22.95777797,22.5,1,0,2404.11673
1/9/17 16:00,-0.6,21.1,23.9,22.61844861,22.5,1,0,2434.11673
1/9/17 16:15,-1.15,21.1,23.9,22.35025929,22.5,1,0,2544.11673
1/9/17 16:30,-1.7,21.1,23.9,22.15470137,22.5,1,0,2654.11673
1/9/17 16:45,-2.25,21.1,23.9,22.05461846,22.5,1,0,2764.11673
1/9/17 17:00,-2.8,21.1,23.9,21.91912819,22.5,1,0,2874.11673
1/9/17 17:15,-3.075,21.1,23.9,21.70989649,22.5,1,0,2929.11673
1/9/17 17:30,-3.35,21.1,23.9,21.09504014,22.5,1,0,2984.11673
1/9/17 17:45,-3.625,21.1,23.9,20.72674416,22.5,1,0,3039.11673
1/9/17 18:00,-3.9,21.1,23.9,20.4159438,22.5,1,2238.301453,5332.418183
1/9/17 18:15,-3.9,12.8,40,20.44655048,12.8,0,353.6664571,2196.664047
1/9/17 18:30,-3.9,12.8,40,19.00486988,12.8,0,1123.147004,2966.144593
1/9/17 18:45,-3.9,12.8,40,18.13017405,12.8,0,2626.0853,4469.08289
1/9/17 19:00,-3.9,12.8,40,17.65878477,12.8,0,2215.319921,4058.317511
1/9/17 19:15,-4.175,12.8,40,17.11899137,12.8,0,0,1897.99759
1/9/17 19:30,-4.45,12.8,40,16.25450543,12.8,0,704.2492688,2657.246858
1/9/17 19:45,-4.725,12.8,40,15.75599304,12.8,0,0,2007.99759
1/9/17 20:00,-5,12.8,40,15.21760224,12.8,0,0,2062.99759
1/9/17 20:15,-5.15,12.8,40,14.75002939,12.8,0,0,2092.99759
1/9/17 20:30,-5.3,12.8,40,14.33447562,12.8,0,271.225202,2394.222792
1/9/17 20:45,-5.45,12.8,40,13.9885392,12.8,0,1939.209491,4092.20708
1/9/17 21:00,-5.6,12.8,40,13.90673986,12.8,0,0,2182.99759
1/9/17 21:15,-5.75,12.8,40,13.43868405,12.8,0,942.6759075,3155.673497
1/9/17 21:30,-5.9,12.8,40,13.22893099,12.8,0,0,2242.99759
1/9/17 21:45,-6.05,12.8,40,12.85671579,12.8,0,0,2272.99759
1/9/17 22:00,-6.2,12.8,40,12.55209154,12.8,0,0,2302.99759
1/9/17 22:15,-6.325,12.8,40,12.27650407,12.8,0,0,2327.99759
1/9/17 22:30,-6.45,12.8,40,12.08832247,12.8,0,0,2352.99759
1/9/17 22:45,-6.575,12.8,40,11.88763723,12.8,0,0,2377.99759
1/9/17 23:00,-6.7,12.8,40,11.70568753,12.8,0,0,2402.99759
1/9/17 23:15,-6.85,12.8,40,11.53885548,12.8,0,1824.716905,4257.714494
1/9/17 23:30,-7,12.8,40,11.56840022,12.8,0,0,2462.99759
1/9/17 23:45,-7.15,12.8,40,11.3565243,12.8,0,0,2492.99759
1/10/17 0:00,-7.3,12.8,40,11.13167173,12.8,0,0,2522.99759
1/10/17 0:15,-7.3,12.8,40,10.93989493,12.8,0,1329.214431,3852.212021
1/10/17 0:30,-7.3,12.8,40,10.91645629,12.8,0,740.6739321,3263.671522
1/10/17 0:45,-7.3,12.8,40,10.81305216,12.8,0,0,2522.99759
1/10/17 1:00,-7.3,12.8,40,10.61003268,12.8,0,0,2522.99759
1/10/17 1:15,-7.425,12.8,40,10.43310027,12.8,0,0,2547.99759
1/10/17 1:30,-7.55,12.8,40,10.28265972,12.8,0,0,2572.99759
1/10/17 1:45,-7.675,12.8,40,10.1421111,12.8,0,0,2597.99759
1/10/17 2:00,-7.8,12.8,40,10.00793935,12.8,0,0,2622.99759
1/10/17 2:15,-7.8,12.8,40,9.880511589,12.8,0,0,2622.99759
1/10/17 2:30,-7.8,12.8,40,9.765804798,12.8,0,0,2622.99759
1/10/17 2:45,-7.8,12.8,40,9.661378751,12.8,0,0,2622.99759
1/10/17 3:00,-7.8,12.8,40,9.564549412,12.8,0,448.18637,3071.18396
1/10/17 3:15,-7.675,12.8,40,9.523189672,12.8,0,0,2597.99759
1/10/17 3:30,-7.55,12.8,40,9.430439349,12.8,0,0,2572.99759
1/10/17 3:45,-7.425,12.8,40,9.339040478,12.8,0,206.5881203,2754.58571
1/10/17 4:00,-7.3,12.8,40,9.285070081,12.8,0,0,2522.99759
1/10/17 4:15,-7.3,12.8,40,9.212579908,12.8,0,0,2522.99759
1/10/17 4:30,-7.3,12.8,40,9.138627924,12.8,0,0,2522.99759
1/10/17 4:45,-7.3,12.8,40,9.069726138,12.8,0,0,2522.99759
1/10/17 5:00,-7.3,12.8,40,9.004670835,12.8,0,0,2522.99759
1/10/17 5:15,-7.3,12.8,40,8.942578463,12.8,0,0,2522.99759
1/10/17 5:30,-7.3,12.8,40,8.887041728,12.8,0,0,2522.99759
1/10/17 5:45,-7.3,12.8,40,8.836984532,12.8,0,9389.696374,11912.69396
1/10/17 6:00,-7.3,12.8,40,10.26442389,12.8,0,7753.745779,10276.74337
1/10/17 6:15,-7.15,12.8,40,10.61548427,12.8,0,8224.962335,10717.95992
1/10/17 6:30,-7,12.8,40,10.94532515,12.8,0,6518.251887,8981.249477
1/10/17 6:45,-6.85,12.8,40,11.00146284,12.8,0,6328.636335,8761.633924
1/10/17 7:00,-6.7,12.8,40,11.09814254,12.8,0,7133.946994,9536.944583
1/10/17 7:15,-6.7,21.1,23.9,11.27428797,12.8,0,6644.00212,9046.999709
1/10/17 7:30,-6.7,21.1,23.9,11.38703754,12.8,0,7620.090453,10023.08804
1/10/17 7:45,-6.7,21.1,23.9,11.57112015,12.8,0,6727.144828,9130.142417
1/10/17 8:00,-6.7,21.1,23.9,11.65119061,12.8,0,3990.106973,6393.104563
1/10/17 8:15,-6.575,21.1,23.9,11.48923481,22.5,1,3634.351229,7263.467959
1/10/17 8:30,-6.45,21.1,23.9,12.33125093,22.5,1,6188.662604,9792.779334
1/10/17 8:45,-6.325,21.1,23.9,13.39621805,22.5,1,9389.696374,12968.8131
1/10/17 9:00,-6.2,21.1,23.9,14.69595481,22.5,1,9389.696374,12943.8131
1/10/17 9:15,-6.2,21.1,23.9,15.5674115,22.5,1,9389.696374,12943.8131
1/10/17 9:30,-6.2,21.1,23.9,16.19272355,22.5,1,8251.513356,11805.63009
1/10/17 9:45,-6.2,21.1,23.9,16.51946851,22.5,1,9389.696374,12943.8131
1/10/17 10:00,-6.2,21.1,23.9,17.05625542,22.5,1,7493.029334,11047.14606
1/10/17 10:15,-5.775,21.1,23.9,17.20430657,22.5,1,9389.696374,12858.8131
1/10/17 10:30,-5.35,21.1,23.9,17.80146603,22.5,1,9389.696374,12773.8131
1/10/17 10:45,-4.925,21.1,23.9,18.26198713,22.5,1,9170.375985,12469.49271
1/10/17 11:00,-4.5,21.1,23.9,18.65833714,22.5,1,7272.772047,10486.88878
1/10/17 11:15,-4.5,21.1,23.9,18.79216266,22.5,1,9389.696374,12603.8131
1/10/17 11:30,-4.5,21.1,23.9,19.32592891,22.5,1,9389.696374,12603.8131
1/10/17 11:45,-4.5,21.1,23.9,19.68890481,22.5,1,9389.696374,12603.8131
1/10/17 12:00,-4.5,21.1,23.9,20.00104853,22.5,1,9389.696374,12603.8131
1/10/17 12:15,-4.5,21.1,23.9,20.27793388,22.5,1,9389.696374,12603.8131
1/10/17 12:30,-4.5,21.1,23.9,20.52682466,22.5,1,9389.696374,12603.8131
1/10/17 12:45,-4.5,21.1,23.9,20.68673338,22.5,1,6586.042544,9800.159274
1/10/17 13:00,-4.5,21.1,23.9,20.56453202,22.5,1,2382.272693,5596.389422
1/10/17 13:15,-4.35,21.1,23.9,19.99884891,22.5,1,7621.975736,10806.09247
1/10/17 13:30,-4.2,21.1,23.9,20.38577453,22.5,1,9389.696374,12543.8131
1/10/17 13:45,-4.05,21.1,23.9,20.9241705,22.5,1,8180.708065,11304.82479
1/10/17 14:00,-3.9,21.1,23.9,21.02266016,22.5,1,0,3094.11673
1/10/17 14:15,-3.9,21.1,23.9,20.00320947,22.5,1,1831.225974,4925.342704
1/10/17 14:30,-3.9,21.1,23.9,19.8982157,22.5,1,9389.696374,12483.8131
1/10/17 14:45,-3.9,21.1,23.9,20.87430026,22.5,1,9389.696374,12483.8131
1/10/17 15:00,-3.9,21.1,23.9,21.19866048,22.5,1,0,3094.11673
1/10/17 15:15,-3.9,21.1,23.9,20.0433231,22.5,1,0,3094.11673
1/10/17 15:30,-3.9,21.1,23.9,19.65935008,22.5,1,9389.696374,12483.8131
1/10/17 15:45,-3.9,21.1,23.9,20.78285968,22.5,1,9389.696374,12483.8131
1/10/17 16:00,-3.9,21.1,23.9,21.13866683,22.5,1,2279.483918,5373.600648
1/10/17 16:15,-3.9,21.1,23.9,20.34543711,22.5,1,0,3094.11673
1/10/17 16:30,-3.9,21.1,23.9,19.75659386,22.5,1,9389.696374,12483.8131
1/10/17 16:45,-3.9,21.1,23.9,20.79034398,22.5,1,9389.696374,12483.8131
1/10/17 17:00,-3.9,21.1,23.9,21.128769,22.5,1,4652.050283,7746.167012
1/10/17 17:15,-3.9,21.1,23.9,20.81916385,22.5,1,0,3094.11673
1/10/17 17:30,-3.9,21.1,23.9,19.91129566,22.5,1,5245.528502,8339.645232
1/10/17 17:45,-3.9,21.1,23.9,20.27833553,22.5,1,9065.979684,12160.09641
1/10/17 18:00,-3.9,21.1,23.9,20.83421355,22.5,1,0,3094.11673
1/10/17 18:15,-3.9,12.8,40,19.74039833,12.8,0,245.1863716,2088.183961
1/10/17 18:30,-3.9,12.8,40,18.29143643,12.8,0,182.0746978,2025.072287
1/10/17 18:45,-3.9,12.8,40,17.3106211,12.8,0,61.27711048,1904.2747
1/10/17 19:00,-3.9,12.8,40,16.51856385,12.8,0,218.2036821,2061.201272
1/10/17 19:15,-3.775,12.8,40,15.92376094,12.8,0,0,1817.99759
1/10/17 19:30,-3.65,12.8,40,15.35971884,12.8,0,1453.92625,3246.92384
1/10/17 19:45,-3.525,12.8,40,15.18247221,12.8,0,109.3299913,1877.327581
1/10/17 20:00,-3.4,12.8,40,14.72671655,12.8,0,0,1742.99759
1/10/17 20:15,-3.4,12.8,40,14.35205691,12.8,0,0,1742.99759
1/10/17 20:30,-3.4,12.8,40,14.01976212,12.8,0,0,1742.99759
1/10/17 20:45,-3.4,12.8,40,13.725486,12.8,0,0,1742.99759
1/10/17 21:00,-3.4,12.8,40,13.45751283,12.8,0,0,1742.99759
1/10/17 21:15,-3.4,12.8,40,13.27588673,12.8,0,0,1742.99759
1/10/17 21:30,-3.4,12.8,40,13.08384504,12.8,0,0,1742.99759
1/10/17 21:45,-3.4,12.8,40,12.90771191,12.8,0,0,1742.99759
1/10/17 22:00,-3.4,12.8,40,12.74861994,12.8,0,322.6570631,2065.654653
1/10/17 22:15,-3.25,12.8,40,12.63244989,12.8,0,0,1712.99759
1/10/17 22:30,-3.1,12.8,40,12.48557289,12.8,0,0,1682.99759
1/10/17 22:45,-2.95,12.8,40,12.35233168,12.8,0,0,1652.99759
1/10/17 23:00,-2.8,12.8,40,12.24039462,12.8,0,0,1622.99759
1/10/17 23:15,-2.675,12.8,40,12.14386709,12.8,0,0,1597.99759
1/10/17 23:30,-2.55,12.8,40,12.05590203,12.8,0,0,1572.99759
1/10/17 23:45,-2.425,12.8,40,11.97576668,12.8,0,490.0184231,2038.016013
1/11/17 0:00,-2.3,12.8,40,11.95643856,12.8,0,0,1522.99759
1/11/17 0:15,-2.3,12.8,40,11.88038881,12.8,0,0,1522.99759
1/11/17 0:30,-2.3,12.8,40,11.79473091,12.8,0,0,1522.99759
1/11/17 0:45,-2.3,12.8,40,11.71668957,12.8,0,0,1522.99759
1/11/17 1:00,-2.3,12.8,40,11.64342917,12.8,0,0,1522.99759
1/11/17 1:15,-2.15,12.8,40,11.57206373,12.8,0,0,1492.99759
1/11/17 1:30,-2,12.8,40,11.51169285,12.8,0,0,1462.99759
1/11/17 1:45,-1.85,12.8,40,11.46131809,12.8,0,0,1432.99759
1/11/17 2:00,-1.7,12.8,40,11.41807228,12.8,0,308.0952286,1711.092818
1/11/17 2:15,-1.7,12.8,40,11.4137777,12.8,0,0,1402.99759
1/11/17 2:30,-1.7,12.8,40,11.36816796,12.8,0,0,1402.99759
1/11/17 2:45,-1.7,12.8,40,11.32015456,12.8,0,0,1402.99759
1/11/17 3:00,-1.7,12.8,40,11.28089922,12.8,0,0,1402.99759
1/11/17 3:15,-1.575,12.8,40,11.24596434,12.8,0,0,1377.99759
1/11/17 3:30,-1.45,12.8,40,11.21886501,12.8,0,0,1352.99759
1/11/17 3:45,-1.325,12.8,40,11.1981865,12.8,0,0,1327.99759
1/11/17 4:00,-1.2,12.8,40,11.1824091,12.8,0,0,1302.99759
1/11/17 4:15,-1.05,12.8,40,11.17055868,12.8,0,0,1272.99759
1/11/17 4:30,-0.9,12.8,40,11.1627344,12.8,0,0,1242.99759
1/11/17 4:45,-0.75,12.8,40,11.15847634,12.8,0,0,1212.99759
1/11/17 5:00,-0.6,12.8,40,11.15695276,12.8,0,1505.924041,2688.921631
1/11/17 5:15,-0.45,12.8,40,11.32111629,12.8,0,0,1152.99759
1/11/17 5:30,-0.3,12.8,40,11.28133033,12.8,0,0,1122.99759
1/11/17 5:45,-0.15,12.8,40,11.23824068,12.8,0,6618.464876,7711.462466
1/11/17 6:00,0,12.8,40,12.29054301,12.8,0,8026.969365,9089.966955
1/11/17 6:15,0,12.8,40,12.91045028,12.8,0,6554.770727,7617.768317
1/11/17 6:30,0,12.8,40,13.14185365,12.8,0,8105.715573,9168.713163
1/11/17 6:45,0,12.8,40,13.56014306,12.8,0,6516.031169,7579.028759
1/11/17 7:00,0,12.8,40,13.6885499,12.8,0,8049.932325,9112.929915
1/11/17 7:15,0,21.1,23.9,13.9415212,12.8,0,6022.308402,7085.305991
1/11/17 7:30,0,21.1,23.9,13.98733197,12.8,0,4743.546146,5806.543736
1/11/17 7:45,0,21.1,23.9,13.91456968,12.8,0,7478.541329,8541.538919
1/11/17 8:00,0,21.1,23.9,14.15920301,12.8,0,9050.614514,10113.6121
1/11/17 8:15,0.275,21.1,23.9,14.64014221,22.5,1,9389.696374,11648.8131
1/11/17 8:30,0.55,21.1,23.9,16.3186759,22.5,1,9389.696374,11593.8131
1/11/17 8:45,0.825,21.1,23.9,17.51196637,22.5,1,9389.696374,11538.8131
1/11/17 9:00,1.1,21.1,23.9,18.35048338,22.5,1,9389.696374,11483.8131
1/11/17 9:15,1.1,21.1,23.9,19.00220729,22.5,1,9389.696374,11483.8131
1/11/17 9:30,1.1,21.1,23.9,19.57307921,22.5,1,9389.696374,11483.8131
1/11/17 9:45,1.1,21.1,23.9,20.00003443,22.5,1,9389.696374,11483.8131
1/11/17 10:00,1.1,21.1,23.9,20.4196749,22.5,1,7197.820665,9291.937395
1/11/17 10:15,1.1,21.1,23.9,20.51772205,22.5,1,2843.816742,4937.933472
1/11/17 10:30,1.1,21.1,23.9,20.24009638,22.5,1,3807.97937,5902.0961
1/11/17 10:45,1.1,21.1,23.9,20.27363456,22.5,1,8029.271311,10123.38804
1/11/17 11:00,1.1,21.1,23.9,20.99820511,22.5,1,9389.696374,11483.8131
1/11/17 11:15,1.5,21.1,23.9,21.64715483,22.5,1,0,2014.11673
1/11/17 11:30,1.9,21.1,23.9,20.7408219,22.5,1,0,1934.11673
1/11/17 11:45,2.3,21.1,23.9,20.58561336,22.5,1,0,1914.11673
1/11/17 12:00,2.7,21.1,23.9,20.54523884,22.5,1,3885.402983,5799.519713
1/11/17 12:15,2.975,21.1,23.9,21.10082518,22.5,1,6776.91408,8691.03081
1/11/17 12:30,3.25,21.1,23.9,21.82530405,22.5,1,0,1914.11673
1/11/17 12:45,3.525,21.1,23.9,21.28605476,22.5,1,0,1914.11673
1/11/17 13:00,3.8,21.1,23.9,21.16733521,22.5,1,0,1914.11673
1/11/17 13:15,3.8,21.1,23.9,21.20281346,22.5,1,0,1914.11673
1/11/17 13:30,3.8,21.1,23.9,21.22711607,22.5,1,2561.598385,4475.715114
1/11/17 13:45,3.8,21.1,23.9,21.51134391,22.5,1,0,1914.11673
1/11/17 14:00,3.8,21.1,23.9,21.43568503,22.5,1,0,1914.11673
1/11/17 14:15,3.95,21.1,23.9,21.40043341,22.5,1,0,1914.11673
1/11/17 14:30,4.1,21.1,23.9,21.43448758,22.5,1,0,1914.11673
1/11/17 14:45,4.25,21.1,23.9,21.46747029,22.5,1,369.5726861,2283.689416
1/11/17 15:00,4.4,21.1,23.9,21.52921664,22.5,1,0,1452.258049
1/11/17 15:15,4.4,21.1,23.9,21.43284298,22.5,1,0,1240.738414
1/11/17 15:30,4.4,21.1,23.9,21.32282666,22.5,1,0,1047.649793
1/11/17 15:45,4.4,21.1,23.9,21.20480646,22.5,1,0,1316.515811
1/11/17 16:00,4.4,21.1,23.9,21.16134788,22.5,1,0,1145.818253
1/11/17 16:15,4.55,21.1,23.9,21.07381723,22.5,1,0,928.381122
1/11/17 16:30,4.7,21.1,23.9,20.95986529,22.5,1,0,885.5406149
1/11/17 16:45,4.85,21.1,23.9,20.86637391,22.5,1,0,747.0300524
1/11/17 17:00,5,21.1,23.9,20.77168992,22.5,1,0,643.0537642
1/11/17 17:15,4.85,21.1,23.9,20.67926278,22.5,1,0,582.3391128
1/11/17 17:30,4.7,21.1,23.9,20.57259301,22.5,1,0,1093.026375
1/11/17 17:45,4.55,21.1,23.9,20.58723596,22.5,1,0,931.1774852
1/11/17 18:00,4.4,21.1,23.9,20.54533163,22.5,1,0,804.3158715
1/11/17 18:15,4.4,12.8,40,20.45815735,12.8,0,0,271.9949745
1/11/17 18:30,4.4,12.8,40,19.33616547,12.8,0,0,565.5295328
1/11/17 18:45,4.4,12.8,40,18.73267506,12.8,0,0,563.0734536
1/11/17 19:00,4.4,12.8,40,18.2793873,12.8,0,0,595.5710288
1/11/17 19:15,4.55,12.8,40,17.86465956,12.8,0,0,597.812338
1/11/17 19:30,4.7,12.8,40,17.51245389,12.8,0,0,564.7873446
1/11/17 19:45,4.85,12.8,40,17.19114628,12.8,0,0,520.6744097
1/11/17 20:00,5,12.8,40,16.9084057,12.8,0,0,461.9558561
1/11/17 20:15,5,12.8,40,16.69535663,12.8,0,0,662.9975896
1/11/17 20:30,5,12.8,40,16.55150397,12.8,0,0,581.9223103
1/11/17 20:45,5,12.8,40,16.38904994,12.8,0,0,495.9642104
1/11/17 21:00,5,12.8,40,16.20000199,12.8,0,303.776432,966.7740216
1/11/17 21:15,5,12.8,40,16.10663954,12.8,0,260.1839215,923.1815111
1/11/17 21:30,5,12.8,40,16.00952589,12.8,0,859.2281326,1522.225722
1/11/17 21:45,5,12.8,40,15.97159631,12.8,0,1231.219108,1894.216697
1/11/17 22:00,5,12.8,40,15.96512616,12.8,0,0,497.3379607
1/11/17 22:15,5,12.8,40,15.76991592,12.8,0,0,393.128163
1/11/17 22:30,5,12.8,40,15.56682854,12.8,0,1310.585127,1973.582716
1/11/17 22:45,5,12.8,40,15.61550117,12.8,0,0,523.7568307
1/11/17 23:00,5,12.8,40,15.47367116,12.8,0,0,399.7254334
1/11/17 23:15,5,12.8,40,15.29624086,12.8,0,0,662.9975896
1/11/17 23:30,5,12.8,40,15.21491639,12.8,0,0,510.0622052
1/11/17 23:45,5,12.8,40,15.11723139,12.8,0,0,400.0639632
1/12/17 0:00,5,12.8,40,15.0013924,12.8,0,0,330.9748306
1/12/17 0:15,5.125,12.8,40,14.88736655,12.8,0,0,365.2656443
1/12/17 0:30,5.25,12.8,40,14.80548117,12.8,0,0,300.1292425
1/12/17 0:45,5.375,12.8,40,14.72566027,12.8,0,0,252.8636343
1/12/17 1:00,5.5,12.8,40,14.64760008,12.8,0,0,217.1637034
1/12/17 1:15,5.775,12.8,40,14.57675457,12.8,0,0,183.454818
1/12/17 1:30,6.05,12.8,40,14.52442036,12.8,0,0,286.7404327
1/12/17 1:45,6.325,12.8,40,14.51174647,12.8,0,0,226.8059928
1/12/17 2:00,6.6,12.8,40,14.50051078,12.8,0,0,183.8374956
1/12/17 2:15,6.875,12.8,40,14.49015963,12.8,0,0,181.8983897
1/12/17 2:30,7.15,12.8,40,14.49068742,12.8,0,0,181.8983897
1/12/17 2:45,7.425,12.8,40,14.5019442,12.8,0,0,221.7523626
1/12/17 3:00,7.7,12.8,40,14.52095036,12.8,0,0,368.9747765
1/12/17 3:15,7.7,12.8,40,14.55559804,12.8,0,0,260.7117073
1/12/17 3:30,7.7,12.8,40,14.5669108,12.8,0,0,205.0554086
1/12/17 3:45,7.7,12.8,40,14.56317606,12.8,0,0,221.3334863
1/12/17 4:00,7.7,12.8,40,14.56077894,12.8,0,0,181.8983897
1/12/17 4:15,7.975,12.8,40,14.5597827,12.8,0,0,181.8983897
1/12/17 4:30,8.25,12.8,40,14.57803912,12.8,0,0,181.8983897
1/12/17 4:45,8.525,12.8,40,14.61033687,12.8,0,0,181.8983897
1/12/17 5:00,8.8,12.8,40,14.65192044,12.8,0,0,181.8983897
1/12/17 5:15,8.8,12.8,40,14.69948328,12.8,0,0,181.8983897
1/12/17 5:30,8.8,12.8,40,14.7346814,12.8,0,0,181.8983897
1/12/17 5:45,8.8,12.8,40,14.7606224,12.8,0,0,181.8983897
1/12/17 6:00,8.8,12.8,40,14.77679916,12.8,0,3860.990634,4523.988224
1/12/17 6:15,9.1,12.8,40,15.36811276,12.8,0,5457.326618,6120.324208
1/12/17 6:30,9.4,12.8,40,15.85946417,12.8,0,4809.710507,5472.708097
1/12/17 6:45,9.7,12.8,40,16.13621811,12.8,0,7305.142705,7968.140295
1/12/17 7:00,10,12.8,40,16.70787269,12.8,0,7732.799124,8395.796714
1/12/17 7:15,9.85,21.1,23.9,17.17424763,12.8,0,6081.4752,6744.472789
1/12/17 7:30,9.7,21.1,23.9,17.32150377,12.8,0,9389.481476,10052.47907
1/12/17 7:45,9.55,21.1,23.9,17.91185421,12.8,0,7724.252539,8387.250129
1/12/17 8:00,9.4,21.1,23.9,18.10104036,12.8,0,7803.29386,8466.29145
1/12/17 8:15,9.55,21.1,23.9,18.29167772,22.5,1,9389.696374,11303.8131
1/12/17 8:30,9.7,21.1,23.9,20.14622339,22.5,1,5421.119469,7335.236199
1/12/17 8:45,9.85,21.1,23.9,20.63082913,22.5,1,2483.618436,4397.735166
1/12/17 9:00,10,21.1,23.9,20.77101569,22.5,1,297.9035566,1327.224755
1/12/17 9:15,10.125,21.1,23.9,20.72757931,22.5,1,0,893.1290404
1/12/17 9:30,10.25,21.1,23.9,20.82056421,22.5,1,0,621.3770531
1/12/17 9:45,10.375,21.1,23.9,20.95279006,22.5,1,0,474.6426569
1/12/17 10:00,10.5,21.1,23.9,21.10926367,22.5,1,0,377.5773671
1/12/17 10:15,10.775,21.1,23.9,21.28342888,22.5,1,0,484.1115773
1/12/17 10:30,11.05,21.1,23.9,21.46066391,22.5,1,0,443.8295181
1/12/17 10:45,11.325,21.1,23.9,21.65386211,22.5,1,0,479.0993225
1/12/17 11:00,11.6,21.1,23.9,21.84732263,22.5,1,0,583.3376182
1/12/17 11:15,11.75,21.1,23.9,22.03733715,22.5,1,0,430.6329308
1/12/17 11:30,11.9,21.1,23.9,22.23352997,22.5,1,0,343.2253359
1/12/17 11:45,12.05,21.1,23.9,22.43017808,22.5,1,0,284.7507059
1/12/17 12:00,12.2,21.1,23.9,22.61624048,22.5,1,0,261.6309664
1/12/17 12:15,12.325,21.1,23.9,22.79173969,22.5,1,0,181.8983897
1/12/17 12:30,12.45,21.1,23.9,22.98253153,22.5,1,0,181.8983897
1/12/17 12:45,12.575,21.1,23.9,23.15311943,22.5,1,0,181.8983897
1/12/17 13:00,12.7,21.1,23.9,23.29446239,22.5,1,0,181.8983897
1/12/17 13:15,13.125,21.1,23.9,23.41395368,22.5,1,0,181.8983897
1/12/17 13:30,13.55,21.1,23.9,23.5546515,22.5,1,0,181.8983897
1/12/17 13:45,13.975,21.1,23.9,23.69941386,22.5,1,0,181.8983897
1/12/17 14:00,14.4,21.1,23.9,23.82188643,22.5,1,0,181.8983897
1/12/17 14:15,14.4,21.1,23.9,23.89649377,22.5,1,0,181.8983897
1/12/17 14:30,14.4,21.1,23.9,23.90257543,22.5,1,0,181.8983897
1/12/17 14:45,14.4,21.1,23.9,23.90319393,22.5,1,0,181.8983897
1/12/17 15:00,14.4,21.1,23.9,23.90332214,22.5,1,0,181.8983897
1/12/17 15:15,14.675,21.1,23.9,23.90333656,22.5,1,0,181.8983897
1/12/17 15:30,14.95,21.1,23.9,23.90353006,22.5,1,0,181.8983897
1/12/17 15:45,15.225,21.1,23.9,23.9037194,22.5,1,0,181.8983897
1/12/17 16:00,15.5,21.1,23.9,23.90389969,22.5,1,0,181.8983897
1/12/17 16:15,15.5,21.1,23.9,23.90406727,22.5,1,0,181.8983897
1/12/17 16:30,15.5,21.1,23.9,23.90371587,22.5,1,0,181.8983897
1/12/17 16:45,15.5,21.1,23.9,23.90339235,22.5,1,0,181.8983897
1/12/17 17:00,15.5,21.1,23.9,23.90318959,22.5,1,0,181.8983897
1/12/17 17:15,15.225,21.1,23.9,23.90309893,22.5,1,0,181.8983897
1/12/17 17:30,14.95,21.1,23.9,23.90319567,22.5,1,0,181.8983897
1/12/17 17:45,14.675,21.1,23.9,23.90407878,22.5,1,0,181.8983897
1/12/17 18:00,14.4,21.1,23.9,23.90424295,22.5,1,0,181.8983897
1/12/17 18:15,14.4,12.8,40,23.87760688,12.8,0,0,181.8983897
1/12/17 18:30,14.4,12.8,40,22.60861839,12.8,0,0,181.8983897
1/12/17 18:45,14.4,12.8,40,21.74599442,12.8,0,0,181.8983897
1/12/17 19:00,14.4,12.8,40,20.93820673,12.8,0,0,181.8983897
1/12/17 19:15,14.4,12.8,40,20.42986195,12.8,0,0,181.8983897
1/12/17 19:30,14.4,12.8,40,20.07929573,12.8,0,0,181.8983897
1/12/17 19:45,14.4,12.8,40,19.78649657,12.8,0,0,181.8983897
1/12/17 20:00,14.4,12.8,40,19.52629005,12.8,0,0,181.8983897
1/12/17 20:15,14.4,12.8,40,19.33354288,12.8,0,0,181.8983897
1/12/17 20:30,14.4,12.8,40,19.25383465,12.8,0,0,181.8983897
1/12/17 20:45,14.4,12.8,40,19.19351538,12.8,0,0,181.8983897
1/12/17 21:00,14.4,12.8,40,19.10753003,12.8,0,0,181.8983897
1/12/17 21:15,14.4,12.8,40,19.01028214,12.8,0,0,181.8983897
1/12/17 21:30,14.4,12.8,40,18.90059518,12.8,0,0,181.8983897
1/12/17 21:45,14.4,12.8,40,18.80187687,12.8,0,0,181.8983897
1/12/17 22:00,14.4,12.8,40,18.7020593,12.8,0,0,181.8983897
1/12/17 22:15,14.4,12.8,40,18.59768904,12.8,0,0,181.8983897
1/12/17 22:30,14.4,12.8,40,18.56645364,12.8,0,0,181.8983897
1/12/17 22:45,14.4,12.8,40,18.52674491,12.8,0,0,181.8983897
1/12/17 23:00,14.4,12.8,40,18.50251132,12.8,0,0,181.8983897
1/12/17 23:15,14.4,12.8,40,18.46659052,12.8,0,0,181.8983897
1/12/17 23:30,14.4,12.8,40,18.41068727,12.8,0,0,181.8983897
1/12/17 23:45,14.4,12.8,40,18.33720152,12.8,0,0,181.8983897
1/13/17 0:00,14.4,12.8,40,18.31256342,12.8,0,0,181.8983897
1/13/17 0:15,14.4,12.8,40,18.27663847,12.8,0,0,181.8983897
1/13/17 0:30,14.4,12.8,40,18.21314176,12.8,0,0,181.8983897
1/13/17 0:45,14.4,12.8,40,18.15143214,12.8,0,0,181.8983897
1/13/17 1:00,14.4,12.8,40,18.10862862,12.8,0,0,181.8983897
1/13/17 1:15,14.25,12.8,40,18.09726688,12.8,0,0,181.8983897
1/13/17 1:30,14.1,12.8,40,18.06849712,12.8,0,0,181.8983897
1/13/17 1:45,13.95,12.8,40,18.02976914,12.8,0,0,181.8983897
1/13/17 2:00,13.8,12.8,40,17.98201583,12.8,0,0,181.8983897
1/13/17 2:15,13.95,12.8,40,17.9139578,12.8,0,0,181.8983897
1/13/17 2:30,14.1,12.8,40,17.85208614,12.8,0,0,181.8983897
1/13/17 2:45,14.25,12.8,40,17.81758074,12.8,0,0,181.8983897
1/13/17 3:00,14.4,12.8,40,17.80436433,12.8,0,0,181.8983897
1/13/17 3:15,14.4,12.8,40,17.84158961,12.8,0,0,181.8983897
1/13/17 3:30,14.4,12.8,40,17.84685743,12.8,0,0,181.8983897
1/13/17 3:45,14.4,12.8,40,17.83072113,12.8,0,0,181.8983897
1/13/17 4:00,14.4,12.8,40,17.84300001,12.8,0,0,181.8983897
1/13/17 4:15,14.25,12.8,40,17.85712318,12.8,0,0,181.8983897
1/13/17 4:30,14.1,12.8,40,17.84830748,12.8,0,113.0565661,294.9549557
1/13/17 4:45,13.95,12.8,40,17.85860952,12.8,0,0,662.9975896
1/13/17 5:00,13.8,12.8,40,17.91056264,12.8,0,146.9509008,443.4333973
1/13/17 5:15,13.675,12.8,40,17.90474132,12.8,0,0,203.9097406
1/13/17 5:30,13.55,12.8,40,17.85122444,12.8,0,0,181.8983897
1/13/17 5:45,13.425,12.8,40,17.80590777,12.8,0,0,181.8983897
1/13/17 6:00,13.3,12.8,40,17.76981474,12.8,0,0,220.0134466
1/13/17 6:15,13.3,12.8,40,17.74045409,12.8,0,6503.427454,7166.425044
1/13/17 6:30,13.3,12.8,40,18.81249791,12.8,0,5999.963301,6662.960891
1/13/17 6:45,13.3,12.8,40,19.13903915,12.8,0,6141.451774,6804.449363
1/13/17 7:00,13.3,12.8,40,19.42109772,12.8,0,6752.547457,7415.545047
1/13/17 7:15,13.025,21.1,23.9,19.78875169,12.8,0,9380.119088,10043.11668
1/13/17 7:30,12.75,21.1,23.9,20.49196608,12.8,0,4756.345908,5419.343497
1/13/17 7:45,12.475,21.1,23.9,20.17842132,12.8,0,3468.770374,4131.767963
1/13/17 8:00,12.2,21.1,23.9,19.94848406,12.8,0,9389.696374,10052.69396
1/13/17 8:15,12.2,21.1,23.9,20.83796178,22.5,1,9389.696374,11303.8131
1/13/17 8:30,12.2,21.1,23.9,22.59608931,22.5,1,211.2850814,1832.384014
1/13/17 8:45,12.2,21.1,23.9,22.2291134,22.5,1,0,181.8983897
1/13/17 9:00,12.2,21.1,23.9,22.44737518,22.5,1,0,181.8983897
1/13/17 9:15,12.475,21.1,23.9,22.8196636,22.5,1,0,181.8983897
1/13/17 9:30,12.75,21.1,23.9,23.07485647,22.5,1,0,181.8983897
1/13/17 9:45,13.025,21.1,23.9,23.39980423,22.5,1,0,181.8983897
1/13/17 10:00,13.3,21.1,23.9,23.63763823,22.5,1,0,181.8983897
1/13/17 10:15,13.85,21.1,23.9,23.76770882,22.5,1,0,181.8983897
1/13/17 10:30,14.4,21.1,23.9,23.88489078,22.5,1,0,181.8983897
1/13/17 10:45,14.95,21.1,23.9,23.90155774,22.5,1,0,183.0906772
1/13/17 11:00,15.5,21.1,23.9,23.90406856,22.5,1,0,282.3393425
1/13/17 11:15,15.775,21.1,23.9,23.90574567,22.5,1,0,379.6255701
1/13/17 11:30,16.05,21.1,23.9,23.90643126,22.5,1,0,500.8228559
1/13/17 11:45,16.325,21.1,23.9,23.90650617,22.5,1,0,565.2110987
1/13/17 12:00,16.6,21.1,23.9,23.90585387,22.5,1,0,646.4833575
1/13/17 12:15,17.025,21.1,23.9,23.90545389,22.5,1,0,758.6629453
1/13/17 12:30,17.45,21.1,23.9,23.90584444,22.5,1,0,888.3852255
1/13/17 12:45,17.875,21.1,23.9,23.90646477,22.5,1,0,983.3510386
1/13/17 13:00,18.3,21.1,23.9,23.90667588,22.5,1,0,1045.063788
1/13/17 13:15,18.425,21.1,23.9,23.90664495,22.5,1,0,968.5461666
1/13/17 13:30,18.55,21.1,23.9,23.90536297,22.5,1,0,888.9529444
1/13/17 13:45,18.675,21.1,23.9,23.90440982,22.5,1,0,912.0748587
1/13/17 14:00,18.8,21.1,23.9,23.90450106,22.5,1,0,944.2845247
1/13/17 14:15,18.95,21.1,23.9,23.90485124,22.5,1,0,983.3191393
1/13/17 14:30,19.1,21.1,23.9,23.90591058,22.5,1,0,1030.465203
1/13/17 14:45,19.25,21.1,23.9,23.90670744,22.5,1,0,1072.222124
1/13/17 15:00,19.4,21.1,23.9,23.9070684,22.5,1,0,1115.601081
1/13/17 15:15,19.4,21.1,23.9,23.90721672,22.5,1,0,1076.601575
1/13/17 15:30,19.4,21.1,23.9,23.90603961,22.5,1,0,1034.070605
1/13/17 15:45,19.4,21.1,23.9,23.9051391,22.5,1,0,982.8175554
1/13/17 16:00,19.4,21.1,23.9,23.90477443,22.5,1,0,929.781981
1/13/17 16:15,18.975,21.1,23.9,23.90470319,22.5,1,0,696.6584503
1/13/17 16:30,18.55,21.1,23.9,23.90526548,22.5,1,0,541.3552218
1/13/17 16:45,18.125,21.1,23.9,23.90546843,22.5,1,0,443.88531
1/13/17 17:00,17.7,21.1,23.9,23.90545508,22.5,1,0,366.8392479
1/13/17 17:15,17.3,21.1,23.9,23.90529063,22.5,1,0,282.5140399
1/13/17 17:30,16.9,21.1,23.9,23.90448949,22.5,1,0,242.7809638
1/13/17 17:45,16.5,21.1,23.9,23.90415107,22.5,1,0,210.4191655
1/13/17 18:00,16.1,21.1,23.9,23.90401149,22.5,1,0,183.7562212
1/13/17 18:15,15.825,12.8,40,23.90392291,12.8,0,0,181.8983897
1/13/17 18:30,15.55,12.8,40,22.92846263,12.8,0,0,181.8983897
1/13/17 18:45,15.275,12.8,40,21.99507359,12.8,0,0,181.8983897
1/13/17 19:00,15,12.8,40,21.38473244,12.8,0,0,181.8983897
1/13/17 19:15,14.7,12.8,40,20.82857875,12.8,0,0,181.8983897
1/13/17 19:30,14.4,12.8,40,20.43833378,12.8,0,0,181.8983897
1/13/17 19:45,14.1,12.8,40,20.16638182,12.8,0,0,181.8983897
1/13/17 20:00,13.8,12.8,40,19.89816918,12.8,0,0,181.8983897
1/13/17 20:15,13.675,12.8,40,19.66555907,12.8,0,0,181.8983897
1/13/17 20:30,13.55,12.8,40,19.43898327,12.8,0,0,181.8983897
1/13/17 20:45,13.425,12.8,40,19.24921328,12.8,0,0,181.8983897
1/13/17 21:00,13.3,12.8,40,19.09677342,12.8,0,0,181.8983897
1/13/17 21:15,13.15,12.8,40,18.9537185,12.8,0,0,181.8983897
1/13/17 21:30,13,12.8,40,18.79554841,12.8,0,0,181.8983897
1/13/17 21:45,12.85,12.8,40,18.65455692,12.8,0,0,181.8983897
1/13/17 22:00,12.7,12.8,40,18.50707866,12.8,0,0,181.8983897
1/13/17 22:15,12.575,12.8,40,18.39430051,12.8,0,0,181.8983897
1/13/17 22:30,12.45,12.8,40,18.28134314,12.8,0,0,181.8983897
1/13/17 22:45,12.325,12.8,40,18.16132526,12.8,0,0,181.8983897
1/13/17 23:00,12.2,12.8,40,18.03046535,12.8,0,0,181.8983897
1/13/17 23:15,12.05,12.8,40,17.89133051,12.8,0,0,181.8983897
1/13/17 23:30,11.9,12.8,40,17.78753275,12.8,0,0,181.8983897
1/13/17 23:45,11.75,12.8,40,17.67450007,12.8,0,0,181.8983897
1/14/17 0:00,11.6,12.8,40,17.55104183,12.8,0,0,181.8983897
1/14/17 0:15,11.325,12.8,40,17.41711638,12.8,0,0,181.8983897
1/14/17 0:30,11.05,12.8,40,17.31591621,12.8,0,0,181.8983897
1/14/17 0:45,10.775,12.8,40,17.20388408,12.8,0,0,181.8983897
1/14/17 1:00,10.5,12.8,40,17.08705316,12.8,0,0,181.8983897
1/14/17 1:15,10.375,12.8,40,16.95908128,12.8,0,0,181.8983897
1/14/17 1:30,10.25,12.8,40,16.82296296,12.8,0,0,181.8983897
1/14/17 1:45,10.125,12.8,40,16.71352732,12.8,0,0,181.8983897
1/14/17 2:00,10,12.8,40,16.59752274,12.8,0,0,181.8983897
1/14/17 2:15,10.275,12.8,40,16.51219457,12.8,0,0,181.8983897
1/14/17 2:30,10.55,12.8,40,16.42230962,12.8,0,0,181.8983897
1/14/17 2:45,10.825,12.8,40,16.35588326,12.8,0,0,181.8983897
1/14/17 3:00,11.1,12.8,40,16.31963401,12.8,0,0,181.8983897
1/14/17 3:15,11.1,12.8,40,16.30556014,12.8,0,0,181.8983897
1/14/17 3:30,11.1,12.8,40,16.28831843,12.8,0,0,181.8983897
1/14/17 3:45,11.1,12.8,40,16.32228662,12.8,0,0,181.8983897
1/14/17 4:00,11.1,12.8,40,16.32584084,12.8,0,0,181.8983897
1/14/17 4:15,11.225,12.8,40,16.29037996,12.8,0,0,181.8983897
1/14/17 4:30,11.35,12.8,40,16.2574595,12.8,0,0,181.8983897
1/14/17 4:45,11.475,12.8,40,16.25180966,12.8,0,0,181.8983897
1/14/17 5:00,11.6,12.8,40,16.25446073,12.8,0,0,181.8983897
1/14/17 5:15,11.6,12.8,40,16.26250065,12.8,0,0,181.8983897
1/14/17 5:30,11.6,12.8,40,16.26446337,12.8,0,0,181.8983897
1/14/17 5:45,11.6,12.8,40,16.26206318,12.8,0,0,181.8983897
1/14/17 6:00,11.6,12.8,40,16.25868477,12.8,0,836.2640102,1499.2616
1/14/17 6:15,11.875,12.8,40,16.54935851,12.8,0,7290.253782,7953.251371
1/14/17 6:30,12.15,12.8,40,17.72293181,12.8,0,8168.311725,8831.309314
1/14/17 6:45,12.425,12.8,40,18.35166888,12.8,0,6579.032344,7242.029934
1/14/17 7:00,12.7,12.8,40,18.61896514,12.8,0,6697.671238,7360.668828
1/14/17 7:15,12.7,21.1,23.9,18.90253251,12.8,0,7276.866629,7939.864219
1/14/17 7:30,12.7,21.1,23.9,19.22412121,12.8,0,5870.412816,6533.410406
1/14/17 7:45,12.7,21.1,23.9,19.31524567,12.8,0,7887.276225,8550.273814
1/14/17 8:00,12.7,21.1,23.9,19.75066317,12.8,0,5996.180034,6659.177624
1/14/17 8:15,13.4,21.1,23.9,19.80244114,22.5,1,9366.570678,11280.68741
1/14/17 8:30,14.1,21.1,23.9,21.88324834,22.5,1,9370.855669,11284.9724
1/14/17 8:45,14.8,21.1,23.9,23.24407288,22.5,1,0,775.7092205
1/14/17 9:00,15.5,21.1,23.9,22.64527191,22.5,1,0,181.8983897
1/14/17 9:15,15.925,21.1,23.9,22.76087328,22.5,1,0,181.8983897
1/14/17 9:30,16.35,21.1,23.9,23.24075568,22.5,1,0,181.8983897
1/14/17 9:45,16.775,21.1,23.9,23.63444334,22.5,1,0,181.8983897
1/14/17 10:00,17.2,21.1,23.9,23.89663578,22.5,1,0,212.9544939
1/14/17 10:15,17.475,21.1,23.9,23.90260926,22.5,1,0,272.2179907
1/14/17 10:30,17.75,21.1,23.9,23.90323876,22.5,1,0,336.2132301
1/14/17 10:45,18.025,21.1,23.9,23.90440566,22.5,1,0,405.9891571
1/14/17 11:00,18.3,21.1,23.9,23.90452057,22.5,1,0,487.2725846
1/14/17 11:15,18.425,21.1,23.9,23.90442868,22.5,1,0,547.1266097
1/14/17 11:30,18.55,21.1,23.9,23.9046851,22.5,1,0,612.5870944
1/14/17 11:45,18.675,21.1,23.9,23.90495841,22.5,1,0,673.1362721
1/14/17 12:00,18.8,21.1,23.9,23.90508427,22.5,1,0,737.2809965
1/14/17 12:15,18.675,21.1,23.9,23.90512158,22.5,1,0,713.9683073
1/14/17 12:30,18.55,21.1,23.9,23.90480376,22.5,1,0,693.0080051
1/14/17 12:45,18.425,21.1,23.9,23.90456363,22.5,1,0,660.3544526
1/14/17 13:00,18.3,21.1,23.9,23.90440967,22.5,1,0,628.7627628
1/14/17 13:15,18.3,21.1,23.9,23.90433446,22.5,1,0,633.5895752
1/14/17 13:30,18.3,21.1,23.9,23.90441982,22.5,1,0,637.6475687
1/14/17 13:45,18.3,21.1,23.9,23.90449947,22.5,1,0,634.777328
1/14/17 14:00,18.3,21.1,23.9,23.90451432,22.5,1,0,627.797622
1/14/17 14:15,18.3,21.1,23.9,23.90449651,22.5,1,0,615.4995328
1/14/17 14:30,18.3,21.1,23.9,23.90448006,22.5,1,0,602.9133952
1/14/17 14:45,18.3,21.1,23.9,23.90447155,22.5,1,0,582.8236032
1/14/17 15:00,18.3,21.1,23.9,23.90443399,22.5,1,0,560.7809758
1/14/17 15:15,18.425,21.1,23.9,23.90439251,22.5,1,0,568.3492994
1/14/17 15:30,18.55,21.1,23.9,23.90448624,22.5,1,0,575.1233934
1/14/17 15:45,18.675,21.1,23.9,23.9045809,22.5,1,0,579.6383322
1/14/17 16:00,18.8,21.1,23.9,23.90463306,22.5,1,0,582.7193374
1/14/17 16:15,18.675,21.1,23.9,23.90466144,22.5,1,0,519.530051
1/14/17 16:30,18.55,21.1,23.9,23.90436565,22.5,1,0,461.7873297
1/14/17 16:45,18.425,21.1,23.9,23.90411943,22.5,1,0,422.7194626
1/14/17 17:00,18.3,21.1,23.9,23.90406389,22.5,1,0,388.8279627
1/14/17 17:15,18.3,21.1,23.9,23.90407492,22.5,1,0,361.1720347
1/14/17 17:30,18.3,21.1,23.9,23.90442994,22.5,1,0,355.7774086
1/14/17 17:45,18.3,21.1,23.9,23.90482776,22.5,1,0,351.7802251
1/14/17 18:00,18.3,21.1,23.9,23.90507293,22.5,1,0,348.3059133
1/14/17 18:15,18.15,12.8,40,23.90517975,12.8,0,0,181.8983897
1/14/17 18:30,18,12.8,40,23.14639781,12.8,0,0,181.8983897
1/14/17 18:45,17.85,12.8,40,22.40702511,12.8,0,0,181.8983897
1/14/17 19:00,17.7,12.8,40,21.91215056,12.8,0,0,181.8983897
1/14/17 19:15,17.7,12.8,40,21.72433529,12.8,0,0,181.8983897
1/14/17 19:30,17.7,12.8,40,21.4302158,12.8,0,0,181.8983897
1/14/17 19:45,17.7,12.8,40,21.21324422,12.8,0,0,181.8983897
1/14/17 20:00,17.7,12.8,40,21.01977509,12.8,0,0,181.8983897
1/14/17 20:15,17.7,12.8,40,20.9104919,12.8,0,0,181.8983897
1/14/17 20:30,17.7,12.8,40,20.80919466,12.8,0,0,181.8983897
1/14/17 20:45,17.7,12.8,40,20.70829579,12.8,0,0,181.8983897
1/14/17 21:00,17.7,12.8,40,20.60980664,12.8,0,0,181.8983897
1/14/17 21:15,17.425,12.8,40,20.51230511,12.8,0,0,181.8983897
1/14/17 21:30,17.15,12.8,40,20.40172193,12.8,0,0,181.8983897
1/14/17 21:45,16.875,12.8,40,20.31703338,12.8,0,0,181.8983897
1/14/17 22:00,16.6,12.8,40,20.22439902,12.8,0,112.9927528,340.9464073
1/14/17 22:15,16.6,12.8,40,20.20543918,12.8,0,0,211.6547327
1/14/17 22:30,16.6,12.8,40,20.15302938,12.8,0,0,662.9975896
1/14/17 22:45,16.6,12.8,40,20.21038711,12.8,0,171.7958539,561.8204289
1/14/17 23:00,16.6,12.8,40,20.17418886,12.8,0,0,239.2773498
1/14/17 23:15,16.475,12.8,40,20.06142387,12.8,0,0,181.8983897
1/14/17 23:30,16.35,12.8,40,19.95001261,12.8,0,0,181.8983897
1/14/17 23:45,16.225,12.8,40,19.85276895,12.8,0,0,539.9545602
1/15/17 0:00,16.1,12.8,40,19.86650016,12.8,0,0,355.3348629
1/15/17 0:15,16.1,12.8,40,19.81064871,12.8,0,668.6871616,1331.684751
1/15/17 0:30,16.1,12.8,40,19.87513004,12.8,0,0,496.3323348
1/15/17 0:45,16.1,12.8,40,19.80709694,12.8,0,0,662.9975896
1/15/17 1:00,16.1,12.8,40,19.76422204,12.8,0,156.3055503,451.7196254
1/15/17 1:15,16.1,12.8,40,19.68757527,12.8,0,0,196.2484798
1/15/17 1:30,16.1,12.8,40,19.57903472,12.8,0,0,181.8983897
1/15/17 1:45,16.1,12.8,40,19.48441636,12.8,0,0,181.8983897
1/15/17 2:00,16.1,12.8,40,19.40596844,12.8,0,0,181.8983897
1/15/17 2:15,15.95,12.8,40,19.33542762,12.8,0,0,181.8983897
1/15/17 2:30,15.8,12.8,40,19.2641671,12.8,0,0,181.8983897
1/15/17 2:45,15.65,12.8,40,19.18741359,12.8,0,0,181.8983897
1/15/17 3:00,15.5,12.8,40,19.10695595,12.8,0,0,181.8983897
1/15/17 3:15,15.5,12.8,40,19.02382048,12.8,0,0,181.8983897
1/15/17 3:30,15.5,12.8,40,18.95451382,12.8,0,0,181.8983897
1/15/17 3:45,15.5,12.8,40,18.8914852,12.8,0,0,181.8983897
1/15/17 4:00,15.5,12.8,40,18.82733879,12.8,0,0,181.8983897
1/15/17 4:15,15.375,12.8,40,18.75132925,12.8,0,0,181.8983897
1/15/17 4:30,15.25,12.8,40,18.67397068,12.8,0,0,181.8983897
1/15/17 4:45,15.125,12.8,40,18.59517753,12.8,0,0,181.8983897
1/15/17 5:00,15,12.8,40,18.51953651,12.8,0,0,181.8983897
1/15/17 5:15,15,12.8,40,18.48588415,12.8,0,0,181.8983897
1/15/17 5:30,15,12.8,40,18.47485129,12.8,0,0,181.8983897
1/15/17 5:45,15,12.8,40,18.45840181,12.8,0,0,181.8983897
1/15/17 6:00,15,12.8,40,18.43094013,12.8,0,0,181.8983897
1/15/17 6:15,15,12.8,40,18.42042071,12.8,0,3183.317415,3846.315004
1/15/17 6:30,15,12.8,40,19.00364284,12.8,0,6735.449839,7398.447428
1/15/17 6:45,15,12.8,40,19.69925022,12.8,0,5855.369628,6518.367217
1/15/17 7:00,15,12.8,40,20.03914972,12.8,0,8067.496439,8730.494029
1/15/17 7:15,15,21.1,23.9,20.69492657,12.8,0,2670.683781,3333.68137
1/15/17 7:30,15,21.1,23.9,20.28295708,12.8,0,0,314.8926347
1/15/17 7:45,15,21.1,23.9,19.74363176,12.8,0,3875.02752,4538.025109
1/15/17 8:00,15,21.1,23.9,19.93287055,12.8,0,5158.259846,5821.257436
1/15/17 8:15,15,21.1,23.9,20.35618908,22.5,1,9389.696374,11303.8131
1/15/17 8:30,15,21.1,23.9,22.70207624,22.5,1,2199.71495,4113.83168
1/15/17 8:45,15,21.1,23.9,22.79402137,22.5,1,0,181.8983897
1/15/17 9:00,15,21.1,23.9,22.93281872,22.5,1,0,181.8983897
1/15/17 9:15,15,21.1,23.9,23.23096579,22.5,1,0,181.8983897
1/15/17 9:30,15,21.1,23.9,23.46986699,22.5,1,0,181.8983897
1/15/17 9:45,15,21.1,23.9,23.63751806,22.5,1,0,181.8983897
1/15/17 10:00,15,21.1,23.9,23.7918991,22.5,1,0,181.8983897
1/15/17 10:15,14.85,21.1,23.9,23.88995617,22.5,1,0,181.8983897
1/15/17 10:30,14.7,21.1,23.9,23.90302779,22.5,1,0,181.8983897
1/15/17 10:45,14.55,21.1,23.9,23.90388192,22.5,1,0,181.8983897
1/15/17 11:00,14.4,21.1,23.9,23.90411358,22.5,1,0,181.8983897
1/15/17 11:15,14.4,21.1,23.9,23.90418126,22.5,1,0,181.8983897
1/15/17 11:30,14.4,21.1,23.9,23.90434306,22.5,1,0,181.8983897
1/15/17 11:45,14.4,21.1,23.9,23.90446992,22.5,1,0,181.8983897
1/15/17 12:00,14.4,21.1,23.9,23.90452532,22.5,1,0,181.8983897
1/15/17 12:15,14.25,21.1,23.9,23.90455055,22.5,1,0,181.8983897
1/15/17 12:30,14.1,21.1,23.9,23.90416776,22.5,1,0,181.8983897
1/15/17 12:45,13.95,21.1,23.9,23.90383078,22.5,1,0,181.8983897
1/15/17 13:00,13.8,21.1,23.9,23.903587,22.5,1,0,181.8983897
1/15/17 13:15,13.8,21.1,23.9,23.90342655,22.5,1,0,181.8983897
1/15/17 13:30,13.8,21.1,23.9,23.90341055,22.5,1,0,181.8983897
1/15/17 13:45,13.8,21.1,23.9,23.903416,22.5,1,0,181.8983897
1/15/17 14:00,13.8,21.1,23.9,23.90340825,22.5,1,0,181.8983897
1/15/17 14:15,13.8,21.1,23.9,23.90339121,22.5,1,0,181.8983897
1/15/17 14:30,13.8,21.1,23.9,23.90337173,22.5,1,0,181.8983897
1/15/17 14:45,13.8,21.1,23.9,23.90335352,22.5,1,0,181.8983897
1/15/17 15:00,13.8,21.1,23.9,23.90332403,22.5,1,0,181.8983897
1/15/17 15:15,13.8,21.1,23.9,23.90329861,22.5,1,0,181.8983897
1/15/17 15:30,13.8,21.1,23.9,23.90329477,22.5,1,0,181.8983897
1/15/17 15:45,13.8,21.1,23.9,23.90329356,22.5,1,0,181.8983897
1/15/17 16:00,13.8,21.1,23.9,23.90328457,22.5,1,0,181.8983897
1/15/17 16:15,13.4,21.1,23.9,23.90327558,22.5,1,0,181.8983897
1/15/17 16:30,13,21.1,23.9,23.85848954,22.5,1,0,181.8983897
1/15/17 16:45,12.6,21.1,23.9,23.7621831,22.5,1,0,181.8983897
1/15/17 17:00,12.2,21.1,23.9,23.63492836,22.5,1,0,181.8983897
1/15/17 17:15,11.225,21.1,23.9,23.49101933,22.5,1,0,181.8983897
1/15/17 17:30,10.25,21.1,23.9,23.29010355,22.5,1,0,181.8983897
1/15/17 17:45,9.275,21.1,23.9,23.03794049,22.5,1,0,181.8983897
1/15/17 18:00,8.3,21.1,23.9,22.74885406,22.5,1,0,181.8983897
1/15/17 18:15,8.025,12.8,40,22.37666095,12.8,0,0,181.8983897
1/15/17 18:30,7.75,12.8,40,20.45922655,12.8,0,0,181.8983897
1/15/17 18:45,7.475,12.8,40,19.56262053,12.8,0,0,181.8983897
1/15/17 19:00,7.2,12.8,40,18.75181189,12.8,0,0,181.8983897
1/15/17 19:15,6.925,12.8,40,18.10336528,12.8,0,0,181.8983897
1/15/17 19:30,6.65,12.8,40,17.57129511,12.8,0,0,181.8983897
1/15/17 19:45,6.375,12.8,40,17.13447267,12.8,0,0,181.8983897
1/15/17 20:00,6.1,12.8,40,16.70868717,12.8,0,0,181.8983897
1/15/17 20:15,5.95,12.8,40,16.34858733,12.8,0,0,181.8983897
1/15/17 20:30,5.8,12.8,40,16.0299805,12.8,0,0,181.8983897
1/15/17 20:45,5.65,12.8,40,15.80366802,12.8,0,0,181.8983897
1/15/17 21:00,5.5,12.8,40,15.56156216,12.8,0,0,181.8983897
1/15/17 21:15,5.5,12.8,40,15.31938597,12.8,0,0,181.8983897
1/15/17 21:30,5.5,12.8,40,15.11408114,12.8,0,0,181.8983897
1/15/17 21:45,5.5,12.8,40,14.94155594,12.8,0,0,181.8983897
1/15/17 22:00,5.5,12.8,40,14.82087333,12.8,0,0,181.8983897
1/15/17 22:15,5.5,12.8,40,14.70014789,12.8,0,0,181.8983897
1/15/17 22:30,5.5,12.8,40,14.58393253,12.8,0,0,181.8983897
1/15/17 22:45,5.5,12.8,40,14.46897152,12.8,0,0,181.8983897
1/15/17 23:00,5.5,12.8,40,14.43454336,12.8,0,0,181.8983897
1/15/17 23:15,5.225,12.8,40,14.37062338,12.8,0,0,181.8983897
1/15/17 23:30,4.95,12.8,40,14.26569291,12.8,0,0,181.8983897
1/15/17 23:45,4.675,12.8,40,14.14028076,12.8,0,0,181.8983897
1/16/17 0:00,4.4,12.8,40,14.07213195,12.8,0,0,181.8983897
1/16/17 0:15,4.25,12.8,40,14.02914603,12.8,0,0,181.8983897
1/16/17 0:30,4.1,12.8,40,13.99396888,12.8,0,0,181.8983897
1/16/17 0:45,3.95,12.8,40,13.95269981,12.8,0,0,662.9975896
1/16/17 1:00,3.8,12.8,40,14.1068282,12.8,0,0,662.9975896
1/16/17 1:15,3.675,12.8,40,14.15659199,12.8,0,0,662.9975896
1/16/17 1:30,3.55,12.8,40,14.12290478,12.8,0,0,662.9975896
1/16/17 1:45,3.425,12.8,40,14.08014206,12.8,0,0,662.9975896
1/16/17 2:00,3.3,12.8,40,14.03704973,12.8,0,0,662.9975896
1/16/17 2:15,3.15,12.8,40,13.98402724,12.8,0,294.6610186,957.6586083
1/16/17 2:30,3,12.8,40,13.9552965,12.8,0,0,662.9975896
1/16/17 2:45,2.85,12.8,40,13.88413756,12.8,0,0,662.9975896
1/16/17 3:00,2.7,12.8,40,13.80745482,12.8,0,0,662.9975896
1/16/17 3:15,2.575,12.8,40,13.73483929,12.8,0,0,662.9975896
1/16/17 3:30,2.45,12.8,40,13.66359427,12.8,0,0,662.9975896
1/16/17 3:45,2.325,12.8,40,13.59197706,12.8,0,0,662.9975896
1/16/17 4:00,2.2,12.8,40,13.52025149,12.8,0,2264.967923,2927.965513
1/16/17 4:15,2.05,12.8,40,13.6929321,12.8,0,0,662.9975896
1/16/17 4:30,1.9,12.8,40,13.55345876,12.8,0,2211.839928,2894.837517
1/16/17 4:45,1.75,12.8,40,13.64330378,12.8,0,0,712.9975896
1/16/17 5:00,1.6,12.8,40,13.48266766,12.8,0,0,742.9975896
1/16/17 5:15,1.6,12.8,40,13.32698066,12.8,0,0,742.9975896
1/16/17 5:30,1.6,12.8,40,13.22703133,12.8,0,0,742.9975896
1/16/17 5:45,1.6,12.8,40,13.14624275,12.8,0,2569.113426,3312.111015
1/16/17 6:00,1.6,12.8,40,13.3501448,12.8,0,5419.112939,6162.110529
1/16/17 6:15,1.475,12.8,40,13.90591027,12.8,0,6072.137762,6840.135351
1/16/17 6:30,1.35,12.8,40,14.21839674,12.8,0,7966.401381,8759.398971
1/16/17 6:45,1.225,12.8,40,14.67033592,12.8,0,7068.545419,7886.543008
1/16/17 7:00,1.1,12.8,40,14.83405886,12.8,0,8361.02699,9204.02458
1/16/17 7:15,1.1,21.1,23.9,15.09898195,12.8,0,7504.543609,8347.541199
1/16/17 7:30,1.1,21.1,23.9,15.24240951,12.8,0,8590.844411,9433.842
1/16/17 7:45,1.1,21.1,23.9,15.46274912,12.8,0,4300.370557,5143.368147
1/16/17 8:00,1.1,21.1,23.9,15.25994443,12.8,0,6469.650805,7312.648394
1/16/17 8:15,0.95,21.1,23.9,15.32943243,22.5,1,9368.488316,11492.60505
1/16/17 8:30,0.8,21.1,23.9,17.12160812,22.5,1,9389.696374,11543.8131
1/16/17 8:45,0.65,21.1,23.9,18.2114979,22.5,1,9389.696374,11573.8131
1/16/17 9:00,0.5,21.1,23.9,18.9600491,22.5,1,9389.696374,11603.8131
1/16/17 9:15,0.5,21.1,23.9,19.51284403,22.5,1,9389.696374,11603.8131
1/16/17 9:30,0.5,21.1,23.9,19.89580922,22.5,1,9389.696374,11603.8131
1/16/17 9:45,0.5,21.1,23.9,20.29845105,22.5,1,9389.696374,11603.8131
1/16/17 10:00,0.5,21.1,23.9,20.69965529,22.5,1,5125.189708,7339.306438
1/16/17 10:15,0.65,21.1,23.9,20.47439826,22.5,1,0,2184.11673
1/16/17 10:30,0.8,21.1,23.9,19.90384695,22.5,1,4286.561404,6440.678134
1/16/17 10:45,0.95,21.1,23.9,20.20052763,22.5,1,9389.696374,11513.8131
1/16/17 11:00,1.1,21.1,23.9,21.3042041,22.5,1,5221.283752,7315.400482
1/16/17 11:15,1.1,21.1,23.9,21.22456483,22.5,1,0,2094.11673
1/16/17 11:30,1.1,21.1,23.9,20.65284435,22.5,1,1762.486075,3856.602805
1/16/17 11:45,1.1,21.1,23.9,20.70686828,22.5,1,0,2094.11673
1/16/17 12:00,1.1,21.1,23.9,20.56418382,22.5,1,0,2094.11673
