Date,Outdoor Temp.,Htg SP,Clg SP,Indoor Temp.,Indoor Temp. Setpoint,Occupancy Flag,Coil Power,HVAC Power
1/16/17 12:15,1.1,21.1,23.9,20.47356667,22.5,1,0,2094.11673
1/16/17 12:30,1.1,21.1,23.9,20.44235129,22.5,1,0,2094.11673
1/16/17 12:45,1.1,21.1,23.9,20.42896412,22.5,1,1737.788033,3831.904763
1/16/17 13:00,1.1,21.1,23.9,20.60808466,22.5,1,1385.316392,3479.433122
1/16/17 13:15,1.1,21.1,23.9,20.68309562,22.5,1,0,2094.11673
1/16/17 13:30,1.1,21.1,23.9,20.58068699,22.5,1,0,2094.11673
1/16/17 13:45,1.1,21.1,23.9,20.54792117,22.5,1,2336.339669,4430.456399
1/16/17 14:00,1.1,21.1,23.9,20.77947221,22.5,1,694.7139728,2788.830703
1/16/17 14:15,1.1,21.1,23.9,20.72842336,22.5,1,0,2094.11673
1/16/17 14:30,1.1,21.1,23.9,20.60402833,22.5,1,0,2094.11673
1/16/17 14:45,1.1,21.1,23.9,20.54012744,22.5,1,0,2094.11673
1/16/17 15:00,1.1,21.1,23.9,20.4902986,22.5,1,4732.861957,6826.978687
1/16/17 15:15,1.1,21.1,23.9,21.06744413,22.5,1,4609.349569,6703.466299
1/16/17 15:30,1.1,21.1,23.9,21.24923425,22.5,1,0,2094.11673
1/16/17 15:45,1.1,21.1,23.9,20.76617652,22.5,1,0,2094.11673
1/16/17 16:00,1.1,21.1,23.9,20.61523437,22.5,1,0,2094.11673
1/16/17 16:15,0.95,21.1,23.9,20.52736085,22.5,1,3230.561929,5354.678659
1/16/17 16:30,0.8,21.1,23.9,20.7780504,22.5,1,3794.578855,5948.695585
1/16/17 16:45,0.65,21.1,23.9,20.94463019,22.5,1,0,2184.11673
1/16/17 17:00,0.5,21.1,23.9,20.50678126,22.5,1,0,2214.11673
1/16/17 17:15,0.5,21.1,23.9,20.34794072,22.5,1,5147.44532,7361.56205
1/16/17 17:30,0.5,21.1,23.9,20.92533897,22.5,1,0,2214.11673
1/16/17 17:45,0.5,21.1,23.9,20.57251294,22.5,1,0,2214.11673
1/16/17 18:00,0.5,21.1,23.9,20.34141134,22.5,1,0,2214.11673
1/16/17 18:15,0.5,12.8,40,20.22845828,12.8,0,0,962.9975896
1/16/17 18:30,0.5,12.8,40,18.91512192,12.8,0,96.38338069,1059.38097
1/16/17 18:45,0.5,12.8,40,18.06500343,12.8,0,1030.303994,1993.301583
1/16/17 19:00,0.5,12.8,40,17.5707935,12.8,0,0,962.9975896
1/16/17 19:15,0.5,12.8,40,16.91570399,12.8,0,0,962.9975896
1/16/17 19:30,0.5,12.8,40,16.48655693,12.8,0,332.8749323,1295.872522
1/16/17 19:45,0.5,12.8,40,16.15297602,12.8,0,0,962.9975896
1/16/17 20:00,0.5,12.8,40,15.78858979,12.8,0,1608.74277,2571.74036
1/16/17 20:15,0.5,12.8,40,15.71245831,12.8,0,137.3842814,1100.381871
1/16/17 20:30,0.5,12.8,40,15.35250279,12.8,0,0,962.9975896
1/16/17 20:45,0.5,12.8,40,15.06001226,12.8,0,0,962.9975896
1/16/17 21:00,0.5,12.8,40,14.80816252,12.8,0,0,962.9975896
1/16/17 21:15,0.5,12.8,40,14.6390674,12.8,0,679.4785081,1642.476098
1/16/17 21:30,0.5,12.8,40,14.53208741,12.8,0,0,962.9975896
1/16/17 21:45,0.5,12.8,40,14.35294232,12.8,0,0,962.9975896
1/16/17 22:00,0.5,12.8,40,14.17873239,12.8,0,0,962.9975896
1/16/17 22:15,0.375,12.8,40,14.02874712,12.8,0,0,987.9975896
1/16/17 22:30,0.25,12.8,40,13.88425761,12.8,0,0,1012.99759
1/16/17 22:45,0.125,12.8,40,13.74709812,12.8,0,0,1037.99759
1/16/17 23:00,0,12.8,40,13.61612405,12.8,0,0,1062.99759
1/16/17 23:15,0,12.8,40,13.49536913,12.8,0,0,1062.99759
1/16/17 23:30,0,12.8,40,13.38651746,12.8,0,746.6284706,1809.62606
1/16/17 23:45,0,12.8,40,13.36679108,12.8,0,829.3535787,1892.351168
1/17/17 0:00,0,12.8,40,13.34559316,12.8,0,0,1062.99759
1/17/17 0:15,0,12.8,40,13.21364401,12.8,0,0,1062.99759
1/17/17 0:30,0,12.8,40,13.08944344,12.8,0,0,1062.99759
1/17/17 0:45,0,12.8,40,12.98896846,12.8,0,0,1062.99759
1/17/17 1:00,0,12.8,40,12.89731452,12.8,0,0,1062.99759
1/17/17 1:15,0,12.8,40,12.80914738,12.8,0,0,1062.99759
1/17/17 1:30,0,12.8,40,12.72877325,12.8,0,0,1062.99759
1/17/17 1:45,0,12.8,40,12.65547704,12.8,0,942.0053462,2005.002936
1/17/17 2:00,0,12.8,40,12.6898374,12.8,0,0,1062.99759
1/17/17 2:15,0,12.8,40,12.60055368,12.8,0,0,1062.99759
1/17/17 2:30,0,12.8,40,12.50704331,12.8,0,0,1062.99759
1/17/17 2:45,0,12.8,40,12.4355704,12.8,0,822.7514176,1885.749007
1/17/17 3:00,0,12.8,40,12.46120532,12.8,0,0,1062.99759
1/17/17 3:15,-0.15,12.8,40,12.37852331,12.8,0,1542.760335,2635.757925
1/17/17 3:30,-0.3,12.8,40,12.4601306,12.8,0,1496.536445,2619.534035
1/17/17 3:45,-0.45,12.8,40,12.50999759,12.8,0,0,1152.99759
1/17/17 4:00,-0.6,12.8,40,12.35282814,12.8,0,0,1182.99759
1/17/17 4:15,-0.6,12.8,40,12.23386569,12.8,0,0,1182.99759
1/17/17 4:30,-0.6,12.8,40,12.16085007,12.8,0,757.7801049,1940.777695
1/17/17 4:45,-0.6,12.8,40,12.18077882,12.8,0,0,1182.99759
1/17/17 5:00,-0.6,12.8,40,12.10170519,12.8,0,0,1182.99759
1/17/17 5:15,-0.6,12.8,40,12.0227708,12.8,0,0,1182.99759
1/17/17 5:30,-0.6,12.8,40,11.9641107,12.8,0,0,1182.99759
1/17/17 5:45,-0.6,12.8,40,11.91313492,12.8,0,4963.361376,6146.358965
1/17/17 6:00,-0.6,12.8,40,12.57665137,12.8,0,7412.951959,8595.949548
1/17/17 6:15,-0.6,12.8,40,13.18099907,12.8,0,5281.11025,6464.10784
1/17/17 6:30,-0.6,12.8,40,13.27547368,12.8,0,9147.430402,10330.42799
1/17/17 6:45,-0.6,12.8,40,13.87823122,12.8,0,7179.820286,8362.817876
1/17/17 7:00,-0.6,12.8,40,14.02965191,12.8,0,7055.392822,8238.390412
1/17/17 7:15,-0.6,21.1,23.9,14.15139515,12.8,0,5955.772514,7138.770104
1/17/17 7:30,-0.6,21.1,23.9,14.1750704,12.8,0,8107.241521,9290.239111
1/17/17 7:45,-0.6,21.1,23.9,14.41759519,12.8,0,7860.489081,9043.486671
1/17/17 8:00,-0.6,21.1,23.9,14.61519713,12.8,0,9019.49424,10202.49183
1/17/17 8:15,-0.6,21.1,23.9,14.96405595,22.5,1,9223.106099,11657.22283
1/17/17 8:30,-0.6,21.1,23.9,16.45190332,22.5,1,8444.082853,10878.19958
1/17/17 8:45,-0.6,21.1,23.9,17.27872901,22.5,1,9389.696374,11823.8131
1/17/17 9:00,-0.6,21.1,23.9,18.18676741,22.5,1,9389.696374,11823.8131
1/17/17 9:15,-0.45,21.1,23.9,18.80472056,22.5,1,9389.696374,11793.8131
1/17/17 9:30,-0.3,21.1,23.9,19.35665286,22.5,1,7874.036823,10248.15355
1/17/17 9:45,-0.15,21.1,23.9,19.55296551,22.5,1,9389.696374,11733.8131
1/17/17 10:00,0,21.1,23.9,20.08497265,22.5,1,9005.233704,11319.35043
1/17/17 10:15,0,21.1,23.9,20.4501575,22.5,1,4116.384635,6430.501365
1/17/17 10:30,0,21.1,23.9,20.13347642,22.5,1,529.6058762,2843.722606
1/17/17 10:45,0,21.1,23.9,19.70788251,22.5,1,9389.696374,11703.8131
1/17/17 11:00,0,21.1,23.9,20.90186183,22.5,1,7029.679418,9343.796148
1/17/17 11:15,0,21.1,23.9,21.04033909,22.5,1,1951.153697,4265.270426
1/17/17 11:30,0,21.1,23.9,20.54271478,22.5,1,0,2314.11673
1/17/17 11:45,0,21.1,23.9,20.23218352,22.5,1,8359.423209,10673.53994
1/17/17 12:00,0,21.1,23.9,21.32415264,22.5,1,9389.696374,11703.8131
1/17/17 12:15,0.125,21.1,23.9,21.94339207,22.5,1,0,2289.11673
1/17/17 12:30,0.25,21.1,23.9,21.00092412,22.5,1,0,2264.11673
1/17/17 12:45,0.375,21.1,23.9,20.76632738,22.5,1,559.1031545,2798.219884
1/17/17 13:00,0.5,21.1,23.9,20.7146367,22.5,1,0,2214.11673
1/17/17 13:15,0.65,21.1,23.9,20.6122896,22.5,1,353.6547375,2537.771467
1/17/17 13:30,0.8,21.1,23.9,20.5931952,22.5,1,0,2154.11673
1/17/17 13:45,0.95,21.1,23.9,20.55634107,22.5,1,8409.76848,10533.88521
1/17/17 14:00,1.1,21.1,23.9,21.77467129,22.5,1,6693.549727,8787.666457
1/17/17 14:15,1.1,21.1,23.9,22.01001098,22.5,1,0,2094.11673
1/17/17 14:30,1.1,21.1,23.9,21.29604711,22.5,1,0,2094.11673
1/17/17 14:45,1.1,21.1,23.9,21.12009656,22.5,1,1834.795529,3928.912259
1/17/17 15:00,1.1,21.1,23.9,21.18411108,22.5,1,0,2094.11673
1/17/17 15:15,1.1,21.1,23.9,21.02507461,22.5,1,0,2094.11673
1/17/17 15:30,1.1,21.1,23.9,20.8974093,22.5,1,884.7953454,2978.912075
1/17/17 15:45,1.1,21.1,23.9,20.90838041,22.5,1,514.4242372,2608.540967
1/17/17 16:00,1.1,21.1,23.9,20.85005587,22.5,1,6569.20875,8663.32548
1/17/17 16:15,1.1,21.1,23.9,21.59989525,22.5,1,0,2094.11673
1/17/17 16:30,1.1,21.1,23.9,20.97335159,22.5,1,1949.549758,4043.666488
1/17/17 16:45,1.1,21.1,23.9,21.01419317,22.5,1,0,2094.11673
1/17/17 17:00,1.1,21.1,23.9,20.83176423,22.5,1,0,2094.11673
1/17/17 17:15,1.1,21.1,23.9,20.69795271,22.5,1,516.8710033,2610.987733
1/17/17 17:30,1.1,21.1,23.9,20.6578174,22.5,1,0,2094.11673
1/17/17 17:45,1.1,21.1,23.9,20.56178204,22.5,1,0,2094.11673
1/17/17 18:00,1.1,21.1,23.9,20.48713318,22.5,1,1682.175513,3776.292243
1/17/17 18:15,1.1,12.8,40,20.61121426,12.8,0,605.6109702,1448.60856
1/17/17 18:30,1.1,12.8,40,19.42091012,12.8,0,198.1503213,1041.147911
1/17/17 18:45,1.1,12.8,40,18.67258036,12.8,0,2568.283421,3411.28101
1/17/17 19:00,1.1,12.8,40,18.37935444,12.8,0,4731.096383,5574.093973
1/17/17 19:15,1.1,12.8,40,18.35693483,12.8,0,1980.392386,2823.389976
1/17/17 19:30,1.1,12.8,40,17.82093538,12.8,0,87.08660172,930.0841913
1/17/17 19:45,1.1,12.8,40,17.11508428,12.8,0,1244.263321,2087.260911
1/17/17 20:00,1.1,12.8,40,16.88101565,12.8,0,499.7924706,1342.79006
1/17/17 20:15,1.225,12.8,40,16.48632839,12.8,0,0,817.9975896
1/17/17 20:30,1.35,12.8,40,16.09513417,12.8,0,0,792.9975896
1/17/17 20:45,1.475,12.8,40,15.76603975,12.8,0,389.4460271,1157.443617
1/17/17 21:00,1.6,12.8,40,15.56832905,12.8,0,0,742.9975896
1/17/17 21:15,1.475,12.8,40,15.38104266,12.8,0,0,767.9975896
1/17/17 21:30,1.35,12.8,40,15.18820518,12.8,0,0,792.9975896
1/17/17 21:45,1.225,12.8,40,15.00785269,12.8,0,0,817.9975896
1/17/17 22:00,1.1,12.8,40,14.84257915,12.8,0,0,842.9975896
1/17/17 22:15,1.225,12.8,40,14.67905495,12.8,0,0,817.9975896
1/17/17 22:30,1.35,12.8,40,14.53746882,12.8,0,0,792.9975896
1/17/17 22:45,1.475,12.8,40,14.41647377,12.8,0,193.918127,961.9157166
1/17/17 23:00,1.6,12.8,40,14.33373425,12.8,0,0,742.9975896
1/17/17 23:15,1.6,12.8,40,14.24205292,12.8,0,0,742.9975896
1/17/17 23:30,1.6,12.8,40,14.14791707,12.8,0,0,742.9975896
1/17/17 23:45,1.6,12.8,40,14.05719241,12.8,0,0,742.9975896
1/18/17 0:00,1.6,12.8,40,13.97020807,12.8,0,0,742.9975896
1/18/17 0:15,1.6,12.8,40,13.88709507,12.8,0,0,742.9975896
1/18/17 0:30,1.6,12.8,40,13.80161501,12.8,0,1177.128871,1920.126461
1/18/17 0:45,1.6,12.8,40,13.84273973,12.8,0,0,742.9975896
1/18/17 1:00,1.6,12.8,40,13.72563827,12.8,0,0,742.9975896
1/18/17 1:15,1.75,12.8,40,13.60256072,12.8,0,0,712.9975896
1/18/17 1:30,1.9,12.8,40,13.52462135,12.8,0,0,682.9975896
1/18/17 1:45,2.05,12.8,40,13.47129926,12.8,0,0,662.9975896
1/18/17 2:00,2.2,12.8,40,13.42928206,12.8,0,0,662.9975896
1/18/17 2:15,2.2,12.8,40,13.3965711,12.8,0,1051.30715,1714.30474
1/18/17 2:30,2.2,12.8,40,13.47009884,12.8,0,0,662.9975896
1/18/17 2:45,2.2,12.8,40,13.39006132,12.8,0,0,662.9975896
1/18/17 3:00,2.2,12.8,40,13.31002718,12.8,0,0,662.9975896
1/18/17 3:15,2.2,12.8,40,13.25404952,12.8,0,0,662.9975896
1/18/17 3:30,2.2,12.8,40,13.20434137,12.8,0,0,662.9975896
1/18/17 3:45,2.2,12.8,40,13.15491878,12.8,0,0,662.9975896
1/18/17 4:00,2.2,12.8,40,13.10728253,12.8,0,0,662.9975896
1/18/17 4:15,2.2,12.8,40,13.06158557,12.8,0,1834.103315,2497.100904
1/18/17 4:30,2.2,12.8,40,13.22095704,12.8,0,0,662.9975896
1/18/17 4:45,2.2,12.8,40,13.13072536,12.8,0,1049.968015,1712.965604
1/18/17 5:00,2.2,12.8,40,13.15432477,12.8,0,0,662.9975896
1/18/17 5:15,2.2,12.8,40,13.0818559,12.8,0,0,662.9975896
1/18/17 5:30,2.2,12.8,40,13.01471205,12.8,0,0,662.9975896
1/18/17 5:45,2.2,12.8,40,12.96841276,12.8,0,7525.283748,8188.281338
1/18/17 6:00,2.2,12.8,40,14.09553195,12.8,0,7967.070827,8630.068416
1/18/17 6:15,1.925,12.8,40,14.57669903,12.8,0,9055.112033,9733.109623
1/18/17 6:30,1.65,12.8,40,15.05345799,12.8,0,6771.733131,7504.730721
1/18/17 6:45,1.375,12.8,40,15.10666762,12.8,0,7351.775184,8139.772773
1/18/17 7:00,1.1,12.8,40,15.2592917,12.8,0,4835.266555,5678.264145
1/18/17 7:15,1.1,21.1,23.9,15.14637463,12.8,0,4795.576186,5638.573776
1/18/17 7:30,1.1,21.1,23.9,15.09131556,12.8,0,8715.656986,9558.654576
1/18/17 7:45,1.1,21.1,23.9,15.59128987,12.8,0,5716.136421,6559.13401
1/18/17 8:00,1.1,21.1,23.9,15.56825993,12.8,0,7627.199263,8470.196853
1/18/17 8:15,1.225,21.1,23.9,15.74399413,22.5,1,8743.864931,10812.98166
1/18/17 8:30,1.35,21.1,23.9,17.29641842,22.5,1,9389.696374,11433.8131
1/18/17 8:45,1.475,21.1,23.9,18.46520285,22.5,1,9389.696374,11408.8131
1/18/17 9:00,1.6,21.1,23.9,19.27429198,22.5,1,9389.696374,11383.8131
1/18/17 9:15,1.75,21.1,23.9,19.88222303,22.5,1,8627.951061,10592.06779
1/18/17 9:30,1.9,21.1,23.9,20.28699378,22.5,1,9208.663451,11142.78018
1/18/17 9:45,2.05,21.1,23.9,20.77253141,22.5,1,4052.493375,5966.610105
1/18/17 10:00,2.2,21.1,23.9,20.47303851,22.5,1,0,1914.11673
1/18/17 10:15,2.475,21.1,23.9,20.0426404,22.5,1,5594.922519,7509.039249
1/18/17 10:30,2.75,21.1,23.9,20.73701536,22.5,1,9389.696374,11303.8131
1/18/17 10:45,3.025,21.1,23.9,21.67287125,22.5,1,197.0309551,2111.147685
1/18/17 11:00,3.3,21.1,23.9,21.2026931,22.5,1,0,1914.11673
1/18/17 11:15,3.575,21.1,23.9,21.52350785,22.5,1,0,1914.11673
1/18/17 11:30,3.85,21.1,23.9,22.14018661,22.5,1,0,1922.289291
1/18/17 11:45,4.125,21.1,23.9,22.8510632,22.5,1,603.8744981,2627.103483
1/18/17 12:00,4.4,21.1,23.9,23.36976967,22.5,1,0,181.8983897
1/18/17 12:15,5.1,21.1,23.9,23.89985536,22.5,1,0,181.8983897
1/18/17 12:30,5.8,21.1,23.9,23.90099114,22.5,1,0,181.8983897
1/18/17 12:45,6.5,21.1,23.9,23.90148345,22.5,1,0,181.8983897
1/18/17 13:00,7.2,21.1,23.9,23.90202811,22.5,1,0,181.8983897
1/18/17 13:15,7.9,21.1,23.9,23.90253099,22.5,1,0,181.8983897
1/18/17 13:30,8.6,21.1,23.9,23.90259429,22.5,1,0,181.8983897
1/18/17 13:45,9.3,21.1,23.9,23.90254171,22.5,1,0,181.8983897
1/18/17 14:00,10,21.1,23.9,23.90252139,22.5,1,0,198.7924426
1/18/17 14:15,10.4,21.1,23.9,23.90261069,22.5,1,0,217.8059827
1/18/17 14:30,10.8,21.1,23.9,23.903121,22.5,1,0,240.8870202
1/18/17 14:45,11.2,21.1,23.9,23.90365222,22.5,1,0,260.9143164
1/18/17 15:00,11.6,21.1,23.9,23.90398706,22.5,1,0,281.6101179
1/18/17 15:15,11.75,21.1,23.9,23.90420845,22.5,1,0,289.5837982
1/18/17 15:30,11.9,21.1,23.9,23.90368208,22.5,1,0,295.4204178
1/18/17 15:45,12.05,21.1,23.9,23.90323744,22.5,1,0,270.6975948
1/18/17 16:00,12.2,21.1,23.9,23.90288204,22.5,1,0,234.8189261
1/18/17 16:15,11.775,21.1,23.9,23.90264623,22.5,1,0,187.5954811
1/18/17 16:30,11.35,21.1,23.9,23.90214051,22.5,1,0,181.8983897
1/18/17 16:45,10.925,21.1,23.9,23.90189117,22.5,1,0,181.8983897
1/18/17 17:00,10.5,21.1,23.9,23.90196651,22.5,1,0,181.8983897
1/18/17 17:15,10.375,21.1,23.9,23.89755537,22.5,1,0,181.8983897
1/18/17 17:30,10.25,21.1,23.9,23.85737268,22.5,1,0,181.8983897
1/18/17 17:45,10.125,21.1,23.9,23.71009335,22.5,1,0,181.8983897
1/18/17 18:00,10,21.1,23.9,23.53330817,22.5,1,0,181.8983897
1/18/17 18:15,9.85,12.8,40,23.3675719,12.8,0,0,181.8983897
1/18/17 18:30,9.7,12.8,40,21.92878436,12.8,0,0,181.8983897
1/18/17 18:45,9.55,12.8,40,20.66988079,12.8,0,0,181.8983897
1/18/17 19:00,9.4,12.8,40,20.07166472,12.8,0,0,181.8983897
1/18/17 19:15,8.85,12.8,40,19.50509204,12.8,0,0,181.8983897
1/18/17 19:30,8.3,12.8,40,18.97773771,12.8,0,0,181.8983897
1/18/17 19:45,7.75,12.8,40,18.53059272,12.8,0,0,181.8983897
1/18/17 20:00,7.2,12.8,40,18.103789,12.8,0,0,181.8983897
1/18/17 20:15,7.325,12.8,40,17.70659635,12.8,0,0,181.8983897
1/18/17 20:30,7.45,12.8,40,17.35301649,12.8,0,0,181.8983897
1/18/17 20:45,7.575,12.8,40,17.0939822,12.8,0,0,181.8983897
1/18/17 21:00,7.7,12.8,40,16.86555414,12.8,0,0,181.8983897
1/18/17 21:15,7.425,12.8,40,16.67957832,12.8,0,0,181.8983897
1/18/17 21:30,7.15,12.8,40,16.52270368,12.8,0,0,181.8983897
1/18/17 21:45,6.875,12.8,40,16.3346642,12.8,0,0,181.8983897
1/18/17 22:00,6.6,12.8,40,16.19837581,12.8,0,0,181.8983897
1/18/17 22:15,6.325,12.8,40,15.98346251,12.8,0,0,181.8983897
1/18/17 22:30,6.05,12.8,40,15.83528145,12.8,0,0,181.8983897
1/18/17 22:45,5.775,12.8,40,15.63675788,12.8,0,0,181.8983897
1/18/17 23:00,5.5,12.8,40,15.47879605,12.8,0,0,181.8983897
1/18/17 23:15,5.375,12.8,40,15.34514526,12.8,0,0,181.8983897
1/18/17 23:30,5.25,12.8,40,15.2343134,12.8,0,0,181.8983897
1/18/17 23:45,5.125,12.8,40,15.17180998,12.8,0,0,181.8983897
1/19/17 0:00,5,12.8,40,15.09523205,12.8,0,0,181.8983897
1/19/17 0:15,5,12.8,40,14.99954424,12.8,0,0,181.8983897
1/19/17 0:30,5,12.8,40,14.90200062,12.8,0,0,181.8983897
1/19/17 0:45,5,12.8,40,14.82299686,12.8,0,0,181.8983897
1/19/17 1:00,5,12.8,40,14.74407734,12.8,0,0,181.8983897
1/19/17 1:15,5,12.8,40,14.66989869,12.8,0,0,181.8983897
1/19/17 1:30,5,12.8,40,14.60765473,12.8,0,0,181.8983897
1/19/17 1:45,5,12.8,40,14.54200275,12.8,0,0,181.8983897
1/19/17 2:00,5,12.8,40,14.47294966,12.8,0,0,181.8983897
1/19/17 2:15,4.85,12.8,40,14.40333559,12.8,0,0,181.8983897
1/19/17 2:30,4.7,12.8,40,14.32819913,12.8,0,0,181.8983897
1/19/17 2:45,4.55,12.8,40,14.27666228,12.8,0,0,181.8983897
1/19/17 3:00,4.4,12.8,40,14.22551307,12.8,0,0,181.8983897
1/19/17 3:15,4.45,12.8,40,14.16494548,12.8,0,0,181.8983897
1/19/17 3:30,4.5,12.8,40,14.10725819,12.8,0,0,181.8983897
1/19/17 3:45,4.55,12.8,40,14.06614479,12.8,0,0,181.8983897
1/19/17 4:00,4.6,12.8,40,14.02860178,12.8,0,0,181.8983897
1/19/17 4:15,4.625,12.8,40,13.99174035,12.8,0,0,181.8983897
1/19/17 4:30,4.65,12.8,40,13.95621398,12.8,0,0,181.8983897
1/19/17 4:45,4.675,12.8,40,13.91848059,12.8,0,0,181.8983897
1/19/17 5:00,4.7,12.8,40,13.87844379,12.8,0,0,181.8983897
1/19/17 5:15,4.775,12.8,40,13.83800095,12.8,0,0,181.8983897
1/19/17 5:30,4.85,12.8,40,13.80046061,12.8,0,0,181.8983897
1/19/17 5:45,4.925,12.8,40,13.76637099,12.8,0,154.4287368,430.3814749
1/19/17 6:00,5,12.8,40,13.79336669,12.8,0,5123.72164,5786.71923
1/19/17 6:15,5.125,12.8,40,14.6503247,12.8,0,4620.708566,5283.706156
1/19/17 6:30,5.25,12.8,40,14.91614907,12.8,0,8250.064809,8913.062398
1/19/17 6:45,5.375,12.8,40,15.62182522,12.8,0,8222.637211,8885.634801
1/19/17 7:00,5.5,12.8,40,16.07046244,12.8,0,7208.842765,7871.840355
1/19/17 7:15,5.375,21.1,23.9,16.28689,12.8,0,9253.975039,9916.972629
1/19/17 7:30,5.25,21.1,23.9,16.73859467,12.8,0,5725.182258,6388.179848
1/19/17 7:45,5.125,21.1,23.9,16.68929954,12.8,0,3843.164033,4506.161622
1/19/17 8:00,5,21.1,23.9,16.49496799,12.8,0,7388.295782,8051.293372
1/19/17 8:15,5.4,21.1,23.9,16.87657625,22.5,1,9389.696374,11303.8131
1/19/17 8:30,5.8,21.1,23.9,18.78492509,22.5,1,8200.675441,10114.79217
1/19/17 8:45,6.2,21.1,23.9,19.78665705,22.5,1,9389.696374,11303.8131
1/19/17 9:00,6.6,21.1,23.9,20.94340049,22.5,1,7655.335796,9569.452526
1/19/17 9:15,6.875,21.1,23.9,21.52496066,22.5,1,0,1234.562013
1/19/17 9:30,7.15,21.1,23.9,21.04132096,22.5,1,0,914.9103801
1/19/17 9:45,7.425,21.1,23.9,21.114597,22.5,1,0,803.9055452
1/19/17 10:00,7.7,21.1,23.9,21.240045,22.5,1,0,603.4731458
1/19/17 10:15,8.125,21.1,23.9,21.43173109,22.5,1,0,484.2503514
1/19/17 10:30,8.55,21.1,23.9,21.65059696,22.5,1,0,382.6689256
1/19/17 10:45,8.975,21.1,23.9,21.92059405,22.5,1,0,332.8043873
1/19/17 11:00,9.4,21.1,23.9,22.3922077,22.5,1,0,414.5410987
1/19/17 11:15,9.95,21.1,23.9,22.80400636,22.5,1,0,337.4401866
1/19/17 11:30,10.5,21.1,23.9,23.20263339,22.5,1,0,181.8983897
1/19/17 11:45,11.05,21.1,23.9,23.76107595,22.5,1,0,181.8983897
1/19/17 12:00,11.6,21.1,23.9,23.89290939,22.5,1,0,181.8983897
1/19/17 12:15,12.15,21.1,23.9,23.90139692,22.5,1,0,181.8983897
1/19/17 12:30,12.7,21.1,23.9,23.90205913,22.5,1,0,181.8983897
1/19/17 12:45,13.25,21.1,23.9,23.90296785,22.5,1,0,181.8983897
1/19/17 13:00,13.8,21.1,23.9,23.90338046,22.5,1,0,181.8983897
1/19/17 13:15,13.8,21.1,23.9,23.90357156,22.5,1,0,181.8983897
1/19/17 13:30,13.8,21.1,23.9,23.90341812,22.5,1,0,181.8983897
1/19/17 13:45,13.8,21.1,23.9,23.903138,22.5,1,0,181.8983897
1/19/17 14:00,13.8,21.1,23.9,23.90311451,22.5,1,0,181.8983897
1/19/17 14:15,13.8,21.1,23.9,23.90316107,22.5,1,0,181.8983897
1/19/17 14:30,13.8,21.1,23.9,23.90321516,22.5,1,0,181.8983897
1/19/17 14:45,13.8,21.1,23.9,23.90325665,22.5,1,0,181.8983897
1/19/17 15:00,13.8,21.1,23.9,23.90322447,22.5,1,0,181.8983897
1/19/17 15:15,13.675,21.1,23.9,23.90317302,22.5,1,0,181.8983897
1/19/17 15:30,13.55,21.1,23.9,23.9030075,22.5,1,0,181.8983897
1/19/17 15:45,13.425,21.1,23.9,23.90285732,22.5,1,0,181.8983897
1/19/17 16:00,13.3,21.1,23.9,23.90289389,22.5,1,0,181.8983897
1/19/17 16:15,13.025,21.1,23.9,23.90305867,22.5,1,0,181.8983897
1/19/17 16:30,12.75,21.1,23.9,23.90312967,22.5,1,0,181.8983897
1/19/17 16:45,12.475,21.1,23.9,23.90318046,22.5,1,0,181.8983897
1/19/17 17:00,12.2,21.1,23.9,23.89715746,22.5,1,0,181.8983897
1/19/17 17:15,11.775,21.1,23.9,23.87865496,22.5,1,0,181.8983897
1/19/17 17:30,11.35,21.1,23.9,23.66094954,22.5,1,0,181.8983897
1/19/17 17:45,10.925,21.1,23.9,23.4054836,22.5,1,0,181.8983897
1/19/17 18:00,10.5,21.1,23.9,23.18887672,22.5,1,0,181.8983897
1/19/17 18:15,10.225,12.8,40,22.99418059,12.8,0,0,181.8983897
1/19/17 18:30,9.95,12.8,40,21.60221967,12.8,0,0,181.8983897
1/19/17 18:45,9.675,12.8,40,20.29390274,12.8,0,0,181.8983897
1/19/17 19:00,9.4,12.8,40,19.6139719,12.8,0,0,181.8983897
1/19/17 19:15,8.975,12.8,40,19.01167793,12.8,0,0,181.8983897
1/19/17 19:30,8.55,12.8,40,18.52795446,12.8,0,0,181.8983897
1/19/17 19:45,8.125,12.8,40,18.10046336,12.8,0,0,181.8983897
1/19/17 20:00,7.7,12.8,40,17.65770736,12.8,0,0,181.8983897
1/19/17 20:15,7.575,12.8,40,17.25986695,12.8,0,0,181.8983897
1/19/17 20:30,7.45,12.8,40,16.9186415,12.8,0,0,181.8983897
1/19/17 20:45,7.325,12.8,40,16.61006507,12.8,0,0,181.8983897
1/19/17 21:00,7.2,12.8,40,16.31914454,12.8,0,0,181.8983897
1/19/17 21:15,7.05,12.8,40,16.12109272,12.8,0,0,181.8983897
1/19/17 21:30,6.9,12.8,40,15.94706017,12.8,0,0,181.8983897
1/19/17 21:45,6.75,12.8,40,15.74415175,12.8,0,0,181.8983897
1/19/17 22:00,6.6,12.8,40,15.54607692,12.8,0,0,181.8983897
1/19/17 22:15,6.75,12.8,40,15.43240139,12.8,0,0,181.8983897
1/19/17 22:30,6.9,12.8,40,15.30669872,12.8,0,0,181.8983897
1/19/17 22:45,7.05,12.8,40,15.18350517,12.8,0,0,181.8983897
1/19/17 23:00,7.2,12.8,40,15.07676974,12.8,0,0,181.8983897
1/19/17 23:15,7.2,12.8,40,14.99462515,12.8,0,0,181.8983897
1/19/17 23:30,7.2,12.8,40,14.92734668,12.8,0,0,181.8983897
1/19/17 23:45,7.2,12.8,40,14.86976606,12.8,0,0,181.8983897
1/20/17 0:00,7.2,12.8,40,14.85151404,12.8,0,0,181.8983897
1/20/17 0:15,7.05,12.8,40,14.81240027,12.8,0,0,181.8983897
1/20/17 0:30,6.9,12.8,40,14.7513865,12.8,0,0,181.8983897
1/20/17 0:45,6.75,12.8,40,14.70013139,12.8,0,0,181.8983897
1/20/17 1:00,6.6,12.8,40,14.63369042,12.8,0,0,181.8983897
1/20/17 1:15,6.75,12.8,40,14.58105821,12.8,0,0,181.8983897
1/20/17 1:30,6.9,12.8,40,14.52535059,12.8,0,0,181.8983897
1/20/17 1:45,7.05,12.8,40,14.49538971,12.8,0,0,181.8983897
1/20/17 2:00,7.2,12.8,40,14.46185241,12.8,0,0,181.8983897
1/20/17 2:15,7.05,12.8,40,14.43513563,12.8,0,0,181.8983897
1/20/17 2:30,6.9,12.8,40,14.39959312,12.8,0,0,181.8983897
1/20/17 2:45,6.75,12.8,40,14.41843876,12.8,0,0,181.8983897
1/20/17 3:00,6.6,12.8,40,14.40742476,12.8,0,0,181.8983897
1/20/17 3:15,6.6,12.8,40,14.35679767,12.8,0,0,181.8983897
1/20/17 3:30,6.6,12.8,40,14.29814156,12.8,0,0,181.8983897
1/20/17 3:45,6.6,12.8,40,14.24600514,12.8,0,0,181.8983897
1/20/17 4:00,6.6,12.8,40,14.18735063,12.8,0,0,181.8983897
1/20/17 4:15,6.6,12.8,40,14.18858925,12.8,0,0,181.8983897
1/20/17 4:30,6.6,12.8,40,14.17286769,12.8,0,0,181.8983897
1/20/17 4:45,6.6,12.8,40,14.130769,12.8,0,0,181.8983897
1/20/17 5:00,6.6,12.8,40,14.09135207,12.8,0,0,181.8983897
1/20/17 5:15,6.325,12.8,40,14.07116973,12.8,0,0,181.8983897
1/20/17 5:30,6.05,12.8,40,14.02496357,12.8,0,0,181.8983897
1/20/17 5:45,5.775,12.8,40,13.9994205,12.8,0,0,181.8983897
1/20/17 6:00,5.5,12.8,40,13.94234699,12.8,0,156.9096007,338.8079904
1/20/17 6:15,5.375,12.8,40,13.96658976,12.8,0,4891.782906,5554.780496
1/20/17 6:30,5.25,12.8,40,14.78637103,12.8,0,5506.004394,6169.001984
1/20/17 6:45,5.125,12.8,40,15.15616293,12.8,0,7952.192724,8615.190313
1/20/17 7:00,5,12.8,40,15.74301596,12.8,0,6585.824681,7248.822271
1/20/17 7:15,4.575,21.1,23.9,15.92546203,12.8,0,8369.269561,9032.267151
1/20/17 7:30,4.15,21.1,23.9,16.299484,12.8,0,7061.919243,7724.916833
1/20/17 7:45,3.725,21.1,23.9,16.40282937,12.8,0,7927.236219,8590.233809
1/20/17 8:00,3.3,21.1,23.9,16.56315763,12.8,0,9389.696374,10052.69396
1/20/17 8:15,3.025,21.1,23.9,16.84275259,22.5,1,7942.329739,9856.446469
1/20/17 8:30,2.75,21.1,23.9,18.08016855,22.5,1,9389.696374,11303.8131
1/20/17 8:45,2.475,21.1,23.9,19.22752235,22.5,1,9389.696374,11303.8131
1/20/17 9:00,2.2,21.1,23.9,19.9245634,22.5,1,9389.696374,11303.8131
1/20/17 9:15,2.025,21.1,23.9,20.48093475,22.5,1,8379.710703,10293.82743
1/20/17 9:30,1.85,21.1,23.9,20.66884114,22.5,1,0,1944.11673
1/20/17 9:45,1.675,21.1,23.9,19.71933716,22.5,1,0,1979.11673
1/20/17 10:00,1.5,21.1,23.9,19.40751172,22.5,1,9389.696374,11403.8131
1/20/17 10:15,1.4,21.1,23.9,20.58532617,22.5,1,9389.696374,11423.8131
1/20/17 10:30,1.3,21.1,23.9,21.11480617,22.5,1,0,2054.11673
1/20/17 10:45,1.2,21.1,23.9,20.19459445,22.5,1,0,2074.11673
1/20/17 11:00,1.1,21.1,23.9,20.01310986,22.5,1,6615.635641,8709.752371
1/20/17 11:15,1.1,21.1,23.9,20.92457623,22.5,1,9389.696374,11483.8131
1/20/17 11:30,1.1,21.1,23.9,21.72437199,22.5,1,0,2094.11673
1/20/17 11:45,1.1,21.1,23.9,20.82786099,22.5,1,0,2094.11673
1/20/17 12:00,1.1,21.1,23.9,20.60981533,22.5,1,1667.232774,3761.349504
1/20/17 12:15,1.1,21.1,23.9,20.69066533,22.5,1,4896.732032,6990.848762
1/20/17 12:30,1.1,21.1,23.9,21.17833347,22.5,1,0,2094.11673
1/20/17 12:45,1.1,21.1,23.9,20.86895369,22.5,1,0,2094.11673
1/20/17 13:00,1.1,21.1,23.9,20.71884579,22.5,1,0,2094.11673
1/20/17 13:15,1.1,21.1,23.9,20.67000287,22.5,1,0,2094.11673
1/20/17 13:30,1.1,21.1,23.9,20.62891549,22.5,1,0,2094.11673
1/20/17 13:45,1.1,21.1,23.9,20.59317823,22.5,1,0,2094.11673
1/20/17 14:00,1.1,21.1,23.9,20.56208309,22.5,1,0,2094.11673
1/20/17 14:15,1.1,21.1,23.9,20.53275022,22.5,1,1410.009471,3504.126201
1/20/17 14:30,1.1,21.1,23.9,20.65017118,22.5,1,2212.365913,4306.482643
1/20/17 14:45,1.1,21.1,23.9,20.78533602,22.5,1,0,2094.11673
1/20/17 15:00,1.1,21.1,23.9,20.61696749,22.5,1,0,2094.11673
1/20/17 15:15,1.225,21.1,23.9,20.51698316,22.5,1,0,2069.11673
1/20/17 15:30,1.35,21.1,23.9,20.47770517,22.5,1,2137.581559,4181.698289
1/20/17 15:45,1.475,21.1,23.9,20.66557969,22.5,1,1613.700296,3632.817026
1/20/17 16:00,1.6,21.1,23.9,20.7075505,22.5,1,0,1994.11673
1/20/17 16:15,1.475,21.1,23.9,20.55270747,22.5,1,412.0452009,2431.161931
1/20/17 16:30,1.35,21.1,23.9,20.50438319,22.5,1,1479.620568,3523.737298
1/20/17 16:45,1.225,21.1,23.9,20.57624494,22.5,1,2007.480315,4076.597045
1/20/17 17:00,1.1,21.1,23.9,20.63879157,22.5,1,2398.238793,4492.355523
1/20/17 17:15,1.1,21.1,23.9,20.68282916,22.5,1,0,2094.11673
1/20/17 17:30,1.1,21.1,23.9,20.45029292,22.5,1,0,2094.11673
1/20/17 17:45,1.1,21.1,23.9,20.30090626,22.5,1,0,2094.11673
1/20/17 18:00,1.1,21.1,23.9,20.21526547,22.5,1,0,2094.11673
1/20/17 18:15,1.1,12.8,40,20.13954158,12.8,0,839.256542,1682.254132
1/20/17 18:30,1.1,12.8,40,19.02486761,12.8,0,54.01974772,897.0173373
1/20/17 18:45,1.1,12.8,40,18.24608059,12.8,0,896.392873,1739.390463
1/20/17 19:00,1.1,12.8,40,17.6648369,12.8,0,345.2058152,1188.203405
1/20/17 19:15,1.1,12.8,40,17.09473908,12.8,0,176.8386183,1019.836208
1/20/17 19:30,1.1,12.8,40,16.65257601,12.8,0,263.1897392,1106.187329
1/20/17 19:45,1.1,12.8,40,16.28551873,12.8,0,549.7006309,1392.69822
1/20/17 20:00,1.1,12.8,40,15.9955874,12.8,0,0,842.9975896
1/20/17 20:15,0.95,12.8,40,15.63384131,12.8,0,381.8313242,1254.828914
1/20/17 20:30,0.8,12.8,40,15.43623474,12.8,0,0,902.9975896
1/20/17 20:45,0.65,12.8,40,15.18793329,12.8,0,0,932.9975896
1/20/17 21:00,0.5,12.8,40,14.95574903,12.8,0,0,962.9975896
1/20/17 21:15,0.5,12.8,40,14.73508987,12.8,0,0,962.9975896
1/20/17 21:30,0.5,12.8,40,14.53228065,12.8,0,0,962.9975896
1/20/17 21:45,0.5,12.8,40,14.34490949,12.8,0,0,962.9975896
1/20/17 22:00,0.5,12.8,40,14.16985141,12.8,0,0,962.9975896
1/20/17 22:15,0.375,12.8,40,14.01545517,12.8,0,1228.675661,2216.673251
1/20/17 22:30,0.25,12.8,40,13.99735614,12.8,0,0,1012.99759
1/20/17 22:45,0.125,12.8,40,13.81498647,12.8,0,0,1037.99759
1/20/17 23:00,0,12.8,40,13.62594295,12.8,0,0,1062.99759
1/20/17 23:15,0.125,12.8,40,13.46421282,12.8,0,0,1037.99759
1/20/17 23:30,0.25,12.8,40,13.32807952,12.8,0,0,1012.99759
1/20/17 23:45,0.375,12.8,40,13.20959967,12.8,0,0,987.9975896
1/21/17 0:00,0.5,12.8,40,13.10981971,12.8,0,528.2750326,1491.272622
1/21/17 0:15,0.5,12.8,40,13.07777439,12.8,0,0,962.9975896
1/21/17 0:30,0.5,12.8,40,12.97802058,12.8,0,392.365987,1355.363577
1/21/17 0:45,0.5,12.8,40,12.91767528,12.8,0,0,962.9975896
1/21/17 1:00,0.5,12.8,40,12.8213569,12.8,0,1111.77824,2074.77583
1/21/17 1:15,0.425,12.8,40,12.84910634,12.8,0,0,977.9975896
1/21/17 1:30,0.35,12.8,40,12.73592319,12.8,0,0,992.9975896
1/21/17 1:45,0.275,12.8,40,12.61835531,12.8,0,383.9079036,1391.905493
1/21/17 2:00,0.2,12.8,40,12.56794774,12.8,0,0,1022.99759
1/21/17 2:15,0.15,12.8,40,12.47758645,12.8,0,1126.573686,2159.571275
1/21/17 2:30,0.1,12.8,40,12.50852732,12.8,0,0,1042.99759
1/21/17 2:45,0.05,12.8,40,12.39971421,12.8,0,652.7936844,1705.791274
1/21/17 3:00,0,12.8,40,12.35963228,12.8,0,0,1062.99759
1/21/17 3:15,-0.15,12.8,40,12.26131096,12.8,0,0,1092.99759
1/21/17 3:30,-0.3,12.8,40,12.16123738,12.8,0,0,1122.99759
1/21/17 3:45,-0.45,12.8,40,12.07397289,12.8,0,1266.503739,2419.501329
1/21/17 4:00,-0.6,12.8,40,12.12838337,12.8,0,629.1452201,1812.14281
1/21/17 4:15,-0.6,12.8,40,12.0795043,12.8,0,0,1182.99759
1/21/17 4:30,-0.6,12.8,40,11.95169996,12.8,0,0,1182.99759
1/21/17 4:45,-0.6,12.8,40,11.85352239,12.8,0,426.1919926,1609.189582
1/21/17 5:00,-0.6,12.8,40,11.82665125,12.8,0,0,1182.99759
1/21/17 5:15,-0.75,12.8,40,11.75172809,12.8,0,0,1212.99759
1/21/17 5:30,-0.9,12.8,40,11.66928559,12.8,0,0,1242.99759
1/21/17 5:45,-1.05,12.8,40,11.59402324,12.8,0,7439.564188,8712.561778
1/21/17 6:00,-1.2,12.8,40,12.65856995,12.8,0,6522.720079,7825.717669
1/21/17 6:15,-1.325,12.8,40,12.92310127,12.8,0,5275.192985,6603.190574
1/21/17 6:30,-1.45,12.8,40,13.00193596,12.8,0,9389.696374,10742.69396
1/21/17 6:45,-1.575,12.8,40,13.59080944,12.8,0,5749.017313,7127.014903
1/21/17 7:00,-1.7,12.8,40,13.55563841,12.8,0,8314.502699,9717.500289
1/21/17 7:15,-1.7,21.1,23.9,13.78741307,12.8,0,5954.658958,7357.656548
1/21/17 7:30,-1.7,21.1,23.9,13.77918063,12.8,0,6881.022403,8284.019993
1/21/17 7:45,-1.7,21.1,23.9,13.85340837,12.8,0,7803.949455,9206.947045
1/21/17 8:00,-1.7,21.1,23.9,14.03940219,12.8,0,8840.452487,10243.45008
1/21/17 8:15,-1.7,21.1,23.9,14.29575316,22.5,1,9389.696374,12043.8131
1/21/17 8:30,-1.7,21.1,23.9,15.84102805,22.5,1,4654.936213,7309.052943
1/21/17 8:45,-1.7,21.1,23.9,16.04121346,22.5,1,9389.696374,12043.8131
1/21/17 9:00,-1.7,21.1,23.9,17.20967639,22.5,1,9190.935603,11845.05233
1/21/17 9:15,-1.85,21.1,23.9,17.8691954,22.5,1,9389.696374,12073.8131
1/21/17 9:30,-2,21.1,23.9,18.47271411,22.5,1,9389.696374,12103.8131
1/21/17 9:45,-2.15,21.1,23.9,18.86060632,22.5,1,9389.696374,12133.8131
1/21/17 10:00,-2.3,21.1,23.9,19.23202796,22.5,1,9389.696374,12163.8131
1/21/17 10:15,-2.3,21.1,23.9,19.58861087,22.5,1,9023.528597,11797.64533
1/21/17 10:30,-2.3,21.1,23.9,19.86126642,22.5,1,9064.405779,11838.52251
1/21/17 10:45,-2.3,21.1,23.9,20.14930649,22.5,1,9389.696374,12163.8131
1/21/17 11:00,-2.3,21.1,23.9,20.47221516,22.5,1,6944.447237,9718.563967
1/21/17 11:15,-2.3,21.1,23.9,20.40088254,22.5,1,0,2774.11673
1/21/17 11:30,-2.3,21.1,23.9,19.51515549,22.5,1,574.1978918,3348.314622
1/21/17 11:45,-2.3,21.1,23.9,19.33080321,22.5,1,9389.696374,12163.8131
1/21/17 12:00,-2.3,21.1,23.9,20.51578246,22.5,1,8782.168486,11556.28522
1/21/17 12:15,-2.425,21.1,23.9,20.88163982,22.5,1,3841.833193,6640.949923
1/21/17 12:30,-2.55,21.1,23.9,20.46251456,22.5,1,1684.189089,4508.305819
1/21/17 12:45,-2.675,21.1,23.9,20.11039322,22.5,1,0,2849.11673
1/21/17 13:00,-2.8,21.1,23.9,19.72192589,22.5,1,9389.696374,12263.8131
1/21/17 13:15,-2.8,21.1,23.9,20.8712992,22.5,1,9389.696374,12263.8131
1/21/17 13:30,-2.8,21.1,23.9,21.31034163,22.5,1,0,2874.11673
1/21/17 13:45,-2.8,21.1,23.9,20.22906523,22.5,1,0,2874.11673
1/21/17 14:00,-2.8,21.1,23.9,19.88944488,22.5,1,9389.696374,12263.8131
1/21/17 14:15,-2.8,21.1,23.9,21.04166005,22.5,1,9389.696374,12263.8131
1/21/17 14:30,-2.8,21.1,23.9,21.42503518,22.5,1,0,2874.11673
1/21/17 14:45,-2.8,21.1,23.9,20.30894569,22.5,1,0,2874.11673
1/21/17 15:00,-2.8,21.1,23.9,19.94421792,22.5,1,9389.696374,12263.8131
1/21/17 15:15,-2.95,21.1,23.9,21.08151012,22.5,1,9389.696374,12293.8131
1/21/17 15:30,-3.1,21.1,23.9,21.42442938,22.5,1,0,2934.11673
1/21/17 15:45,-3.25,21.1,23.9,20.2467916,22.5,1,1309.562226,4273.678955
1/21/17 16:00,-3.4,21.1,23.9,20.01167119,22.5,1,7798.813259,10792.92999
1/21/17 16:15,-3.525,21.1,23.9,20.70887517,22.5,1,9389.696374,12408.8131
1/21/17 16:30,-3.65,21.1,23.9,21.08342016,22.5,1,1506.975519,4551.092249
1/21/17 16:45,-3.775,21.1,23.9,20.14287392,22.5,1,2022.624894,5091.741624
1/21/17 17:00,-3.9,21.1,23.9,19.88978227,22.5,1,9389.696374,12483.8131
1/21/17 17:15,-3.9,21.1,23.9,20.7184798,22.5,1,9389.696374,12483.8131
1/21/17 17:30,-3.9,21.1,23.9,20.9544034,22.5,1,2022.647368,5116.764097
1/21/17 17:45,-3.9,21.1,23.9,20.05636294,22.5,1,0,3094.11673
1/21/17 18:00,-3.9,21.1,23.9,19.42416958,22.5,1,0,3094.11673
1/21/17 18:15,-4.05,12.8,40,19.11579104,12.8,0,193.6866154,2066.684205
1/21/17 18:30,-4.2,12.8,40,17.96489781,12.8,0,411.7009608,2314.69855
1/21/17 18:45,-4.35,12.8,40,16.90349998,12.8,0,1381.512021,3314.50961
1/21/17 19:00,-4.5,12.8,40,16.27363318,12.8,0,3784.016993,5747.014583
1/21/17 19:15,-4.5,12.8,40,16.16118936,12.8,0,184.1273994,2147.124989
1/21/17 19:30,-4.5,12.8,40,15.28934249,12.8,0,0,1962.99759
1/21/17 19:45,-4.5,12.8,40,14.66345329,12.8,0,0,1962.99759
1/21/17 20:00,-4.5,12.8,40,14.2288966,12.8,0,0,1962.99759
1/21/17 20:15,-4.625,12.8,40,13.81943976,12.8,0,0,1987.99759
1/21/17 20:30,-4.75,12.8,40,13.44885091,12.8,0,2177.891401,4190.888991
1/21/17 20:45,-4.875,12.8,40,13.43707253,12.8,0,0,2037.99759
1/21/17 21:00,-5,12.8,40,12.98957834,12.8,0,0,2062.99759
1/21/17 21:15,-5,12.8,40,12.662197,12.8,0,269.2778774,2332.275467
1/21/17 21:30,-5,12.8,40,12.42704543,12.8,0,735.4343873,2798.431977
1/21/17 21:45,-5,12.8,40,12.29861224,12.8,0,0,2062.99759
1/21/17 22:00,-5,12.8,40,12.07668656,12.8,0,379.5351503,2442.53274
1/21/17 22:15,-5,12.8,40,11.91400465,12.8,0,0,2062.99759
1/21/17 22:30,-5,12.8,40,11.73748364,12.8,0,0,2062.99759
1/21/17 22:45,-5,12.8,40,11.57142795,12.8,0,0,2062.99759
1/21/17 23:00,-5,12.8,40,11.41991152,12.8,0,0,2062.99759
1/21/17 23:15,-5,12.8,40,11.27893734,12.8,0,0,2062.99759
1/21/17 23:30,-5,12.8,40,11.13881119,12.8,0,0,2062.99759
1/21/17 23:45,-5,12.8,40,11.00446858,12.8,0,319.3699116,2382.367501
1/22/17 0:00,-5,12.8,40,10.91222805,12.8,0,0,2062.99759
1/22/17 0:15,-5.15,12.8,40,10.78350492,12.8,0,589.5465594,2682.544149
1/22/17 0:30,-5.3,12.8,40,10.71324094,12.8,0,492.2357122,2615.233302
1/22/17 0:45,-5.45,12.8,40,10.62542464,12.8,0,0,2152.99759
1/22/17 1:00,-5.6,12.8,40,10.47123075,12.8,0,0,2182.99759
1/22/17 1:15,-5.7,12.8,40,10.32356172,12.8,0,0,2202.99759
1/22/17 1:30,-5.8,12.8,40,10.19562956,12.8,0,0,2222.99759
1/22/17 1:45,-5.9,12.8,40,10.07760855,12.8,0,0,2242.99759
1/22/17 2:00,-6,12.8,40,9.966086476,12.8,0,1507.864142,3770.861732
1/22/17 2:15,-6.05,12.8,40,10.02153274,12.8,0,576.3259402,2849.32353
1/22/17 2:30,-6.1,12.8,40,9.943286684,12.8,0,0,2282.99759
1/22/17 2:45,-6.15,12.8,40,9.786530303,12.8,0,0,2292.99759
1/22/17 3:00,-6.2,12.8,40,9.659209169,12.8,0,0,2302.99759
1/22/17 3:15,-6.2,12.8,40,9.557945886,12.8,0,0,2302.99759
1/22/17 3:30,-6.2,12.8,40,9.46869058,12.8,0,0,2302.99759
1/22/17 3:45,-6.2,12.8,40,9.387250853,12.8,0,0,2302.99759
1/22/17 4:00,-6.2,12.8,40,9.312704283,12.8,0,0,2302.99759
1/22/17 4:15,-6.2,12.8,40,9.244103613,12.8,0,0,2302.99759
1/22/17 4:30,-6.2,12.8,40,9.177977941,12.8,0,609.7318654,2912.729455
1/22/17 4:45,-6.2,12.8,40,9.179849026,12.8,0,0,2302.99759
1/22/17 5:00,-6.2,12.8,40,9.104902175,12.8,0,0,2302.99759
1/22/17 5:15,-6.2,12.8,40,9.026912803,12.8,0,0,2302.99759
1/22/17 5:30,-6.2,12.8,40,8.968124668,12.8,0,0,2302.99759
1/22/17 5:45,-6.2,12.8,40,8.919000298,12.8,0,7109.864872,9412.862462
1/22/17 6:00,-6.2,12.8,40,9.965042139,12.8,0,8553.043929,10856.04152
1/22/17 6:15,-6.325,12.8,40,10.66052447,12.8,0,3850.659041,6178.656631
1/22/17 6:30,-6.45,12.8,40,10.40438271,12.8,0,7892.616877,10245.61447
1/22/17 6:45,-6.575,12.8,40,10.9410566,12.8,0,3618.978986,5996.976575
1/22/17 7:00,-6.7,12.8,40,10.76082094,12.8,0,9389.696374,11792.69396
1/22/17 7:15,-6.7,21.1,23.9,11.42133825,12.8,0,9051.116971,11454.11456
1/22/17 7:30,-6.7,21.1,23.9,11.68153453,12.8,0,7453.977049,9856.974639
1/22/17 7:45,-6.7,21.1,23.9,11.72753403,12.8,0,6986.124814,9389.122404
1/22/17 8:00,-6.7,21.1,23.9,11.74533182,12.8,0,7731.481725,10134.47931
1/22/17 8:15,-6.7,21.1,23.9,11.877321,22.5,1,9051.080712,12705.19744
1/22/17 8:30,-6.7,21.1,23.9,13.31465613,22.5,1,9389.696374,13043.8131
1/22/17 8:45,-6.7,21.1,23.9,14.35662314,22.5,1,9389.696374,13043.8131
1/22/17 9:00,-6.7,21.1,23.9,15.18765337,22.5,1,9389.696374,13043.8131
1/22/17 9:15,-6.425,21.1,23.9,15.95440928,22.5,1,9389.696374,12988.8131
1/22/17 9:30,-6.15,21.1,23.9,16.63125798,22.5,1,9389.696374,12933.8131
1/22/17 9:45,-5.875,21.1,23.9,17.29642907,22.5,1,9389.696374,12878.8131
1/22/17 10:00,-5.6,21.1,23.9,17.731731,22.5,1,9389.696374,12823.8131
1/22/17 10:15,-5.6,21.1,23.9,18.13435264,22.5,1,9389.696374,12823.8131
1/22/17 10:30,-5.6,21.1,23.9,18.49851867,22.5,1,9389.696374,12823.8131
1/22/17 10:45,-5.6,21.1,23.9,18.81611697,22.5,1,9389.696374,12823.8131
1/22/17 11:00,-5.6,21.1,23.9,19.15867535,22.5,1,8095.975645,11530.09237
1/22/17 11:15,-5.45,21.1,23.9,19.31730338,22.5,1,9389.696374,12793.8131
1/22/17 11:30,-5.3,21.1,23.9,19.78641465,22.5,1,9389.696374,12763.8131
1/22/17 11:45,-5.15,21.1,23.9,20.17543053,22.5,1,9389.696374,12733.8131
1/22/17 12:00,-5,21.1,23.9,20.45770549,22.5,1,9389.696374,12703.8131
1/22/17 12:15,-4.875,21.1,23.9,20.68629289,22.5,1,3211.239399,6500.356129
1/22/17 12:30,-4.75,21.1,23.9,20.00525584,22.5,1,0,3264.11673
1/22/17 12:45,-4.625,21.1,23.9,19.27029017,22.5,1,9389.696374,12628.8131
1/22/17 13:00,-4.5,21.1,23.9,20.3182004,22.5,1,9389.696374,12603.8131
1/22/17 13:15,-4.5,21.1,23.9,20.74146675,22.5,1,9389.696374,12603.8131
1/22/17 13:30,-4.5,21.1,23.9,21.12245761,22.5,1,512.3966955,3726.513425
1/22/17 13:45,-4.5,21.1,23.9,20.17695006,22.5,1,0,3214.11673
1/22/17 14:00,-4.5,21.1,23.9,19.87309222,22.5,1,9389.696374,12603.8131
1/22/17 14:15,-4.5,21.1,23.9,21.13226242,22.5,1,9244.371369,12458.4881
1/22/17 14:30,-4.5,21.1,23.9,21.64893034,22.5,1,0,3214.11673
1/22/17 14:45,-4.5,21.1,23.9,20.72210476,22.5,1,0,3214.11673
1/22/17 15:00,-4.5,21.1,23.9,20.37442231,22.5,1,1156.823779,4370.940509
1/22/17 15:15,-4.5,21.1,23.9,20.29792366,22.5,1,6343.315652,9557.432382
1/22/17 15:30,-4.5,21.1,23.9,20.75815618,22.5,1,9389.696374,12603.8131
1/22/17 15:45,-4.5,21.1,23.9,21.18967504,22.5,1,5887.174492,9101.291222
1/22/17 16:00,-4.5,21.1,23.9,20.99766501,22.5,1,0,3214.11673
1/22/17 16:15,-4.5,21.1,23.9,20.0390851,22.5,1,0,3214.11673
1/22/17 16:30,-4.5,21.1,23.9,19.65657684,22.5,1,9389.696374,12603.8131
1/22/17 16:45,-4.5,21.1,23.9,20.72319297,22.5,1,9389.696374,12603.8131
1/22/17 17:00,-4.5,21.1,23.9,21.04424325,22.5,1,0,3214.11673
1/22/17 17:15,-4.625,21.1,23.9,19.84999974,22.5,1,3206.564567,6445.681297
1/22/17 17:30,-4.75,21.1,23.9,19.87139549,22.5,1,9389.696374,12653.8131
1/22/17 17:45,-4.875,21.1,23.9,20.62614765,22.5,1,305.2288674,3594.345597
1/22/17 18:00,-5,21.1,23.9,19.54305996,22.5,1,0,3314.11673
1/22/17 18:15,-4.875,12.8,40,19.12675387,12.8,0,472.353943,2510.351533
1/22/17 18:30,-4.75,12.8,40,18.06438371,12.8,0,180.6535209,2193.65111
1/22/17 18:45,-4.625,12.8,40,17.11418035,12.8,0,0,1987.99759
1/22/17 19:00,-4.5,12.8,40,16.18690722,12.8,0,134.2889682,2097.286558
1/22/17 19:15,-4.775,12.8,40,15.54154903,12.8,0,0,2017.99759
1/22/17 19:30,-5.05,12.8,40,14.92566938,12.8,0,0,2072.99759
1/22/17 19:45,-5.325,12.8,40,14.47894674,12.8,0,292.3969823,2420.394572
1/22/17 20:00,-5.6,12.8,40,14.05628096,12.8,0,0,2182.99759
1/22/17 20:15,-5.6,12.8,40,13.59898078,12.8,0,811.4228973,2994.420487
1/22/17 20:30,-5.6,12.8,40,13.34614308,12.8,0,0,2182.99759
1/22/17 20:45,-5.6,12.8,40,12.96683817,12.8,0,0,2182.99759
1/22/17 21:00,-5.6,12.8,40,12.66021536,12.8,0,0,2182.99759
1/22/17 21:15,-5.75,12.8,40,12.39170165,12.8,0,568.6240814,2781.621671
1/22/17 21:30,-5.9,12.8,40,12.22052003,12.8,0,0,2242.99759
1/22/17 21:45,-6.05,12.8,40,12.000638,12.8,0,0,2272.99759
1/22/17 22:00,-6.2,12.8,40,11.78194864,12.8,0,0,2302.99759
1/22/17 22:15,-6.475,12.8,40,11.59248443,12.8,0,0,2357.99759
1/22/17 22:30,-6.75,12.8,40,11.4055658,12.8,0,0,2412.99759
1/22/17 22:45,-7.025,12.8,40,11.21622697,12.8,0,1800.659338,4268.656928
1/22/17 23:00,-7.3,12.8,40,11.22269971,12.8,0,0,2522.99759
1/22/17 23:15,-7.3,12.8,40,10.99891784,12.8,0,0,2522.99759
1/22/17 23:30,-7.3,12.8,40,10.77319552,12.8,0,0,2522.99759
1/22/17 23:45,-7.3,12.8,40,10.59176703,12.8,0,374.894992,2897.892582
1/23/17 0:00,-7.3,12.8,40,10.47000054,12.8,0,0,2522.99759
1/23/17 0:15,-7.3,12.8,40,10.30993178,12.8,0,0,2522.99759
1/23/17 0:30,-7.3,12.8,40,10.15596534,12.8,0,0,2522.99759
1/23/17 0:45,-7.3,12.8,40,10.01630229,12.8,0,0,2522.99759
1/23/17 1:00,-7.3,12.8,40,9.888671491,12.8,0,505.8471133,3028.844703
1/23/17 1:15,-7.425,12.8,40,9.824988351,12.8,0,849.7542097,3397.751799
1/23/17 1:30,-7.55,12.8,40,9.79426002,12.8,0,0,2572.99759
1/23/17 1:45,-7.675,12.8,40,9.653478783,12.8,0,0,2597.99759
1/23/17 2:00,-7.8,12.8,40,9.519271117,12.8,0,0,2622.99759
1/23/17 2:15,-7.95,12.8,40,9.411882996,12.8,0,0,2652.99759
1/23/17 2:30,-8.1,12.8,40,9.306105968,12.8,0,0,2682.99759
1/23/17 2:45,-8.25,12.8,40,9.197930813,12.8,0,0,2712.99759
1/23/17 3:00,-8.4,12.8,40,9.090331225,12.8,0,0,2742.99759
1/23/17 3:15,-8.4,12.8,40,8.984208662,12.8,0,0,2742.99759
1/23/17 3:30,-8.4,12.8,40,8.884737901,12.8,0,0,2742.99759
1/23/17 3:45,-8.4,12.8,40,8.790275371,12.8,0,201.349183,2944.346773
1/23/17 4:00,-8.4,12.8,40,8.721208583,12.8,0,1238.832832,3981.830421
1/23/17 4:15,-8.525,12.8,40,8.762541851,12.8,0,0,2767.99759
1/23/17 4:30,-8.65,12.8,40,8.642119192,12.8,0,0,2792.99759
1/23/17 4:45,-8.775,12.8,40,8.522283757,12.8,0,0,2817.99759
1/23/17 5:00,-8.9,12.8,40,8.434623351,12.8,0,0,2842.99759
1/23/17 5:15,-8.9,12.8,40,8.35935612,12.8,0,0,2842.99759
1/23/17 5:30,-8.9,12.8,40,8.291535546,12.8,0,0,2842.99759
1/23/17 5:45,-8.9,12.8,40,8.230747269,12.8,0,7294.022321,10137.01991
1/23/17 6:00,-8.9,12.8,40,9.296784724,12.8,0,7244.018849,10087.01644
1/23/17 6:15,-9.05,12.8,40,9.765082186,12.8,0,7987.795569,10860.79316
1/23/17 6:30,-9.2,12.8,40,10.1083999,12.8,0,6148.453336,9051.450926
1/23/17 6:45,-9.35,12.8,40,10.11543501,12.8,0,9386.929677,12319.92727
1/23/17 7:00,-9.5,12.8,40,10.60367744,12.8,0,7763.782811,10726.7804
1/23/17 7:15,-9.5,21.1,23.9,10.70350824,12.8,0,6145.101935,9108.099525
1/23/17 7:30,-9.5,21.1,23.9,10.65734736,12.8,0,6022.598229,8985.595819
1/23/17 7:45,-9.5,21.1,23.9,10.62848363,12.8,0,6203.847653,9166.845242
1/23/17 8:00,-9.5,21.1,23.9,10.67902371,12.8,0,8258.040615,11221.0382
1/23/17 8:15,-9.35,21.1,23.9,10.93822563,22.5,1,9337.186179,13521.30291
1/23/17 8:30,-9.2,21.1,23.9,12.44518419,22.5,1,8870.065,13024.18173
1/23/17 8:45,-9.05,21.1,23.9,13.37222182,22.5,1,9389.696374,13513.8131
1/23/17 9:00,-8.9,21.1,23.9,14.51068456,22.5,1,9389.696374,13483.8131
1/23/17 9:15,-8.5,21.1,23.9,15.52937305,22.5,1,9389.696374,13403.8131
1/23/17 9:30,-8.1,21.1,23.9,16.46555303,22.5,1,7770.911108,11705.02784
1/23/17 9:45,-7.7,21.1,23.9,17.1146398,22.5,1,9389.696374,13243.8131
1/23/17 10:00,-7.3,21.1,23.9,17.94022503,22.5,1,9389.696374,13163.8131
1/23/17 10:15,-6.875,21.1,23.9,18.54045443,22.5,1,9389.696374,13078.8131
1/23/17 10:30,-6.45,21.1,23.9,18.94543655,22.5,1,9389.696374,12993.8131
1/23/17 10:45,-6.025,21.1,23.9,19.35872572,22.5,1,9389.696374,12908.8131
1/23/17 11:00,-5.6,21.1,23.9,19.74735333,22.5,1,9389.696374,12823.8131
1/23/17 11:15,-5.45,21.1,23.9,20.1381353,22.5,1,9389.696374,12793.8131
1/23/17 11:30,-5.3,21.1,23.9,20.44465561,22.5,1,9389.696374,12763.8131
1/23/17 11:45,-5.15,21.1,23.9,20.69553054,22.5,1,383.7471608,3727.863891
1/23/17 12:00,-5,21.1,23.9,19.67135041,22.5,1,636.27152,3950.38825
1/23/17 12:15,-4.725,21.1,23.9,19.44379551,22.5,1,9161.628254,12420.74498
1/23/17 12:30,-4.45,21.1,23.9,20.62131707,22.5,1,9389.696374,12593.8131
1/23/17 12:45,-4.175,21.1,23.9,21.18603201,22.5,1,0,3149.11673
1/23/17 13:00,-3.9,21.1,23.9,20.18020276,22.5,1,0,3094.11673
1/23/17 13:15,-3.775,21.1,23.9,19.89080768,22.5,1,9389.696374,12458.8131
1/23/17 13:30,-3.65,21.1,23.9,21.08813491,22.5,1,9232.014523,12276.13125
1/23/17 13:45,-3.525,21.1,23.9,21.48608565,22.5,1,0,3019.11673
1/23/17 14:00,-3.4,21.1,23.9,20.43192205,22.5,1,2479.314612,5473.431342
1/23/17 14:15,-3.25,21.1,23.9,20.45573919,22.5,1,4508.633579,7472.750309
1/23/17 14:30,-3.1,21.1,23.9,20.66820284,22.5,1,2923.389383,5857.506113
1/23/17 14:45,-2.95,21.1,23.9,20.56442119,22.5,1,1229.003949,4133.120679
1/23/17 15:00,-2.8,21.1,23.9,20.32715649,22.5,1,1587.757325,4461.874055
1/23/17 15:15,-2.8,21.1,23.9,20.2370698,22.5,1,5338.827692,8212.944422
1/23/17 15:30,-2.8,21.1,23.9,20.66198369,22.5,1,9362.400503,12236.51723
1/23/17 15:45,-2.8,21.1,23.9,21.39776395,22.5,1,0,2874.11673
1/23/17 16:00,-2.8,21.1,23.9,20.39562007,22.5,1,0,2874.11673
1/23/17 16:15,-3.075,21.1,23.9,20.05623701,22.5,1,5944.247954,8873.364684
1/23/17 16:30,-3.35,21.1,23.9,20.60371252,22.5,1,9389.696374,12373.8131
1/23/17 16:45,-3.625,21.1,23.9,21.17067566,22.5,1,1311.091082,4350.207812
1/23/17 17:00,-3.9,21.1,23.9,20.30357226,22.5,1,0,3094.11673
1/23/17 17:15,-4.175,21.1,23.9,19.77690696,22.5,1,8511.333302,11660.45003
1/23/17 17:30,-4.45,21.1,23.9,20.67851199,22.5,1,8799.523871,12003.6406
1/23/17 17:45,-4.725,21.1,23.9,20.91891289,22.5,1,0,3259.11673
1/23/17 18:00,-5,21.1,23.9,19.78450974,22.5,1,894.5822924,4208.699022
1/23/17 18:15,-4.875,12.8,40,19.49003202,12.8,0,208.4772904,2246.47488
1/23/17 18:30,-4.75,12.8,40,18.0458193,12.8,0,1112.9988,3125.99639
1/23/17 18:45,-4.625,12.8,40,17.21631399,12.8,0,1308.653185,3296.650774
1/23/17 19:00,-4.5,12.8,40,16.58068944,12.8,0,256.9799438,2219.977533
1/23/17 19:15,-4.775,12.8,40,15.84841721,12.8,0,0,2017.99759
1/23/17 19:30,-5.05,12.8,40,15.19918694,12.8,0,0,2072.99759
1/23/17 19:45,-5.325,12.8,40,14.74780462,12.8,0,0,2127.99759
1/23/17 20:00,-5.6,12.8,40,14.30425916,12.8,0,523.8339595,2706.831549
1/23/17 20:15,-5.6,12.8,40,13.97542361,12.8,0,0,2182.99759
1/23/17 20:30,-5.6,12.8,40,13.57980827,12.8,0,539.8534172,2722.851007
1/23/17 20:45,-5.6,12.8,40,13.31928288,12.8,0,1279.986155,3462.983745
1/23/17 21:00,-5.6,12.8,40,13.17140441,12.8,0,0,2182.99759
1/23/17 21:15,-5.75,12.8,40,12.78965296,12.8,0,522.3840748,2735.381664
1/23/17 21:30,-5.9,12.8,40,12.56478644,12.8,0,372.0986104,2615.0962
1/23/17 21:45,-6.05,12.8,40,12.36385723,12.8,0,0,2272.99759
1/23/17 22:00,-6.2,12.8,40,12.12712959,12.8,0,0,2302.99759
1/23/17 22:15,-6.05,12.8,40,11.91859381,12.8,0,0,2272.99759
1/23/17 22:30,-5.9,12.8,40,11.73862565,12.8,0,0,2242.99759
1/23/17 22:45,-5.75,12.8,40,11.56891569,12.8,0,0,2212.99759
1/23/17 23:00,-5.6,12.8,40,11.41461122,12.8,0,915.9037317,3098.901321
1/23/17 23:15,-5.6,12.8,40,11.37254728,12.8,0,0,2182.99759
1/23/17 23:30,-5.6,12.8,40,11.2169912,12.8,0,0,2182.99759
1/23/17 23:45,-5.6,12.8,40,11.0663345,12.8,0,282.9766986,2465.974288
1/24/17 0:00,-5.6,12.8,40,10.97024209,12.8,0,0,2182.99759
1/24/17 0:15,-5.75,12.8,40,10.85279439,12.8,0,0,2212.99759
1/24/17 0:30,-5.9,12.8,40,10.73263873,12.8,0,0,2242.99759
1/24/17 0:45,-6.05,12.8,40,10.61784337,12.8,0,0,2272.99759
1/24/17 1:00,-6.2,12.8,40,10.50699688,12.8,0,425.7638421,2728.761432
1/24/17 1:15,-6.05,12.8,40,10.4451626,12.8,0,0,2272.99759
1/24/17 1:30,-5.9,12.8,40,10.34054924,12.8,0,620.5548972,2863.552487
1/24/17 1:45,-5.75,12.8,40,10.30895613,12.8,0,0,2212.99759
1/24/17 2:00,-5.6,12.8,40,10.21350402,12.8,0,0,2182.99759
1/24/17 2:15,-5.6,12.8,40,10.12080617,12.8,0,0,2182.99759
1/24/17 2:30,-5.6,12.8,40,10.04579477,12.8,0,0,2182.99759
1/24/17 2:45,-5.6,12.8,40,9.980334744,12.8,0,0,2182.99759
1/24/17 3:00,-5.6,12.8,40,9.920398849,12.8,0,0,2182.99759
1/24/17 3:15,-5.6,12.8,40,9.865423443,12.8,0,1453.79022,3636.78781
1/24/17 3:30,-5.6,12.8,40,9.967940495,12.8,0,0,2182.99759
1/24/17 3:45,-5.6,12.8,40,9.866192081,12.8,0,0,2182.99759
1/24/17 4:00,-5.6,12.8,40,9.764949782,12.8,0,0,2182.99759
1/24/17 4:15,-5.75,12.8,40,9.699679373,12.8,0,0,2212.99759
