Date,Outdoor Temp.,Htg SP,Clg SP,Indoor Temp.,Indoor Temp. Setpoint,Occupancy Flag,Coil Power,HVAC Power
1/24/17 4:30,-5.9,12.8,40,9.639503705,12.8,0,0,2242.99759
1/24/17 4:45,-6.05,12.8,40,9.577130908,12.8,0,0,2272.99759
1/24/17 5:00,-6.2,12.8,40,9.515329727,12.8,0,1859.595368,4162.592958
1/24/17 5:15,-6.2,12.8,40,9.655945275,12.8,0,0,2302.99759
1/24/17 5:30,-6.2,12.8,40,9.543899126,12.8,0,0,2302.99759
1/24/17 5:45,-6.2,12.8,40,9.433419574,12.8,0,7941.923311,10244.9209
1/24/17 6:00,-6.2,12.8,40,10.59703064,12.8,0,3773.20007,6076.197659
1/24/17 6:15,-6.2,12.8,40,10.51993364,12.8,0,7072.303456,9375.301045
1/24/17 6:30,-6.2,12.8,40,11.01058196,12.8,0,9090.81974,11393.81733
1/24/17 6:45,-6.2,12.8,40,11.51614317,12.8,0,6469.11366,8772.11125
1/24/17 7:00,-6.2,12.8,40,11.57494551,12.8,0,8319.284947,10622.28254
1/24/17 7:15,-6.2,21.1,23.9,11.81411393,12.8,0,8708.373084,11011.37067
1/24/17 7:30,-6.2,21.1,23.9,12.06984957,12.8,0,6969.877761,9272.87535
1/24/17 7:45,-6.2,21.1,23.9,12.10711169,12.8,0,6576.192421,8879.190011
1/24/17 8:00,-6.2,21.1,23.9,12.1099704,12.8,0,9079.096666,11382.09426
1/24/17 8:15,-6.15,21.1,23.9,12.3871682,22.5,1,8104.558154,11648.67488
1/24/17 8:30,-6.1,21.1,23.9,13.59331605,22.5,1,9389.696374,12923.8131
1/24/17 8:45,-6.05,21.1,23.9,14.74870294,22.5,1,9389.696374,12913.8131
1/24/17 9:00,-6,21.1,23.9,15.58047564,22.5,1,9389.696374,12903.8131
1/24/17 9:15,-5.9,21.1,23.9,16.18813655,22.5,1,9389.696374,12883.8131
1/24/17 9:30,-5.8,21.1,23.9,16.72402508,22.5,1,9389.696374,12863.8131
1/24/17 9:45,-5.7,21.1,23.9,17.13497364,22.5,1,9389.696374,12843.8131
1/24/17 10:00,-5.6,21.1,23.9,17.53494718,22.5,1,9389.696374,12823.8131
1/24/17 10:15,-5.6,21.1,23.9,17.93362682,22.5,1,9389.696374,12823.8131
1/24/17 10:30,-5.6,21.1,23.9,18.30283031,22.5,1,9389.696374,12823.8131
1/24/17 10:45,-5.6,21.1,23.9,18.64662064,22.5,1,9389.696374,12823.8131
1/24/17 11:00,-5.6,21.1,23.9,18.97775473,22.5,1,9065.191081,12499.30781
1/24/17 11:15,-5.325,21.1,23.9,19.24040588,22.5,1,9200.886936,12580.00367
1/24/17 11:30,-5.05,21.1,23.9,19.57008921,22.5,1,9389.696374,12713.8131
1/24/17 11:45,-4.775,21.1,23.9,19.92600633,22.5,1,9389.696374,12658.8131
1/24/17 12:00,-4.5,21.1,23.9,20.24611439,22.5,1,9389.696374,12603.8131
1/24/17 12:15,-4.5,21.1,23.9,20.55308523,22.5,1,9389.696374,12603.8131
1/24/17 12:30,-4.5,21.1,23.9,20.82069982,22.5,1,3106.235193,6320.351923
1/24/17 12:45,-4.5,21.1,23.9,20.18985174,22.5,1,181.9988695,3396.115599
1/24/17 13:00,-4.5,21.1,23.9,19.61795043,22.5,1,8048.297621,11262.41435
1/24/17 13:15,-4.35,21.1,23.9,20.47206135,22.5,1,9389.696374,12573.8131
1/24/17 13:30,-4.2,21.1,23.9,20.96814611,22.5,1,7703.766034,10857.88276
1/24/17 13:45,-4.05,21.1,23.9,21.04822958,22.5,1,0,3124.11673
1/24/17 14:00,-3.9,21.1,23.9,20.08718862,22.5,1,308.9077959,3403.024526
1/24/17 14:15,-4.05,21.1,23.9,19.80821193,22.5,1,9389.696374,12513.8131
1/24/17 14:30,-4.2,21.1,23.9,20.91867985,22.5,1,9389.696374,12543.8131
1/24/17 14:45,-4.35,21.1,23.9,21.27048116,22.5,1,0,3184.11673
1/24/17 15:00,-4.5,21.1,23.9,20.11856488,22.5,1,0,3214.11673
1/24/17 15:15,-4.35,21.1,23.9,19.72269009,22.5,1,9389.696374,12573.8131
1/24/17 15:30,-4.2,21.1,23.9,20.84711868,22.5,1,9389.696374,12543.8131
1/24/17 15:45,-4.05,21.1,23.9,21.20661775,22.5,1,0,3124.11673
1/24/17 16:00,-3.9,21.1,23.9,20.05233624,22.5,1,0,3094.11673
1/24/17 16:15,-3.9,21.1,23.9,19.66008878,22.5,1,9389.696374,12483.8131
1/24/17 16:30,-3.9,21.1,23.9,20.7645309,22.5,1,9389.696374,12483.8131
1/24/17 16:45,-3.9,21.1,23.9,21.10550917,22.5,1,918.416716,4012.533446
1/24/17 17:00,-3.9,21.1,23.9,20.06437633,22.5,1,728.4476287,3822.564359
1/24/17 17:15,-3.9,21.1,23.9,19.69967514,22.5,1,9389.696374,12483.8131
1/24/17 17:30,-3.9,21.1,23.9,20.70009703,22.5,1,9389.696374,12483.8131
1/24/17 17:45,-3.9,21.1,23.9,20.99699333,22.5,1,0,3094.11673
1/24/17 18:00,-3.9,21.1,23.9,19.79312193,22.5,1,0,3094.11673
1/24/17 18:15,-3.9,12.8,40,19.33942136,12.8,0,182.7142543,2025.711844
1/24/17 18:30,-3.9,12.8,40,18.19392767,12.8,0,195.2046018,2038.202191
1/24/17 18:45,-3.9,12.8,40,17.26642442,12.8,0,773.8531885,2616.850778
1/24/17 19:00,-3.9,12.8,40,16.49186971,12.8,0,75.45432925,1918.451919
1/24/17 19:15,-3.9,12.8,40,15.77779548,12.8,0,0,1842.99759
1/24/17 19:30,-3.9,12.8,40,15.1993286,12.8,0,0,1842.99759
1/24/17 19:45,-3.9,12.8,40,14.80526363,12.8,0,1024.753854,2867.751443
1/24/17 20:00,-3.9,12.8,40,14.5783144,12.8,0,0,1842.99759
1/24/17 20:15,-3.9,12.8,40,14.16644502,12.8,0,104.4167677,1947.414357
1/24/17 20:30,-3.9,12.8,40,13.84790224,12.8,0,0,1842.99759
1/24/17 20:45,-3.9,12.8,40,13.54681656,12.8,0,781.2424434,2624.240033
1/24/17 21:00,-3.9,12.8,40,13.39656886,12.8,0,0,1842.99759
1/24/17 21:15,-3.9,12.8,40,13.17072737,12.8,0,1185.589505,3028.587095
1/24/17 21:30,-3.9,12.8,40,13.0841522,12.8,0,0,1842.99759
1/24/17 21:45,-3.9,12.8,40,12.87115894,12.8,0,0,1842.99759
1/24/17 22:00,-3.9,12.8,40,12.66280783,12.8,0,0,1842.99759
1/24/17 22:15,-4.05,12.8,40,12.48508362,12.8,0,0,1872.99759
1/24/17 22:30,-4.2,12.8,40,12.30514537,12.8,0,0,1902.99759
1/24/17 22:45,-4.35,12.8,40,12.12170417,12.8,0,215.781385,2148.778975
1/24/17 23:00,-4.5,12.8,40,11.96712982,12.8,0,0,1962.99759
1/24/17 23:15,-4.5,12.8,40,11.78791347,12.8,0,0,1962.99759
1/24/17 23:30,-4.5,12.8,40,11.62711492,12.8,0,0,1962.99759
1/24/17 23:45,-4.5,12.8,40,11.48699261,12.8,0,0,1962.99759
1/25/17 0:00,-4.5,12.8,40,11.36166785,12.8,0,0,1962.99759
1/25/17 0:15,-4.5,12.8,40,11.24800038,12.8,0,563.486857,2526.484447
1/25/17 0:30,-4.5,12.8,40,11.20070822,12.8,0,0,1962.99759
1/25/17 0:45,-4.5,12.8,40,11.0844053,12.8,0,0,1962.99759
1/25/17 1:00,-4.5,12.8,40,10.96726008,12.8,0,643.7568877,2606.754477
1/25/17 1:15,-4.5,12.8,40,10.93641321,12.8,0,0,1962.99759
1/25/17 1:30,-4.5,12.8,40,10.83073042,12.8,0,0,1962.99759
1/25/17 1:45,-4.5,12.8,40,10.72260057,12.8,0,0,1962.99759
1/25/17 2:00,-4.5,12.8,40,10.63239632,12.8,0,0,1962.99759
1/25/17 2:15,-4.625,12.8,40,10.5519562,12.8,0,649.0538344,2637.051424
1/25/17 2:30,-4.75,12.8,40,10.53511629,12.8,0,0,2012.99759
1/25/17 2:45,-4.875,12.8,40,10.42938991,12.8,0,0,2037.99759
1/25/17 3:00,-5,12.8,40,10.3162317,12.8,0,0,2062.99759
1/25/17 3:15,-5.15,12.8,40,10.21670217,12.8,0,0,2092.99759
1/25/17 3:30,-5.3,12.8,40,10.128323,12.8,0,0,2122.99759
1/25/17 3:45,-5.45,12.8,40,10.0458551,12.8,0,0,2152.99759
1/25/17 4:00,-5.6,12.8,40,9.967303574,12.8,0,1170.823598,3353.821187
1/25/17 4:15,-5.75,12.8,40,10.01854329,12.8,0,0,2212.99759
1/25/17 4:30,-5.9,12.8,40,9.910543564,12.8,0,0,2242.99759
1/25/17 4:45,-6.05,12.8,40,9.795208989,12.8,0,0,2272.99759
1/25/17 5:00,-6.2,12.8,40,9.706248817,12.8,0,0,2302.99759
1/25/17 5:15,-6.325,12.8,40,9.625797864,12.8,0,2925.93175,5253.92934
1/25/17 5:30,-6.45,12.8,40,9.859738511,12.8,0,0,2352.99759
1/25/17 5:45,-6.575,12.8,40,9.698398107,12.8,0,8371.904416,10749.90201
1/25/17 6:00,-6.7,12.8,40,10.81133809,12.8,0,9266.184263,11669.18185
1/25/17 6:15,-6.7,12.8,40,11.34775847,12.8,0,7119.080255,9522.077844
1/25/17 6:30,-6.7,12.8,40,11.4756158,12.8,0,8131.566494,10534.56408
1/25/17 6:45,-6.7,12.8,40,11.68463466,12.8,0,6983.151286,9386.148876
1/25/17 7:00,-6.7,12.8,40,11.77393912,12.8,0,5473.298181,7876.295771
1/25/17 7:15,-6.85,21.1,23.9,11.71870968,12.8,0,5478.338457,7911.336047
1/25/17 7:30,-7,21.1,23.9,11.70288904,12.8,0,8479.187637,10942.18523
1/25/17 7:45,-7.15,21.1,23.9,12.096304,12.8,0,7291.27949,9784.27708
1/25/17 8:00,-7.3,21.1,23.9,12.25786508,12.8,0,6259.282568,8782.280158
1/25/17 8:15,-7.425,21.1,23.9,12.33102955,22.5,1,9389.696374,13188.8131
1/25/17 8:30,-7.55,21.1,23.9,13.96528264,22.5,1,6401.724463,10225.84119
1/25/17 8:45,-7.675,21.1,23.9,14.48498761,22.5,1,9000.411408,12849.52814
1/25/17 9:00,-7.8,21.1,23.9,15.59174593,22.5,1,9389.696374,13263.8131
1/25/17 9:15,-7.8,21.1,23.9,16.48213577,22.5,1,9389.696374,13263.8131
1/25/17 9:30,-7.8,21.1,23.9,17.15999927,22.5,1,9300.670701,13174.78743
1/25/17 9:45,-7.8,21.1,23.9,17.77159698,22.5,1,9290.26291,13164.37964
1/25/17 10:00,-7.8,21.1,23.9,18.19546365,22.5,1,9389.696374,13263.8131
1/25/17 10:15,-7.675,21.1,23.9,18.60813313,22.5,1,7690.243054,11539.35978
1/25/17 10:30,-7.55,21.1,23.9,18.75420088,22.5,1,9389.696374,13213.8131
1/25/17 10:45,-7.425,21.1,23.9,19.25415252,22.5,1,9389.696374,13188.8131
1/25/17 11:00,-7.3,21.1,23.9,19.66849074,22.5,1,9389.696374,13163.8131
1/25/17 11:15,-7.15,21.1,23.9,20.08238767,22.5,1,9389.696374,13133.8131
1/25/17 11:30,-7,21.1,23.9,20.51419803,22.5,1,9389.696374,13103.8131
1/25/17 11:45,-6.85,21.1,23.9,20.95103236,22.5,1,6951.321276,10635.43801
1/25/17 12:00,-6.7,21.1,23.9,20.91684998,22.5,1,0,3654.11673
1/25/17 12:15,-6.575,21.1,23.9,20.08356375,22.5,1,0,3629.11673
1/25/17 12:30,-6.45,21.1,23.9,19.78603513,22.5,1,9389.696374,12993.8131
1/25/17 12:45,-6.325,21.1,23.9,20.97221211,22.5,1,8733.862781,12312.97951
1/25/17 13:00,-6.2,21.1,23.9,21.26776772,22.5,1,0,3554.11673
1/25/17 13:15,-6.05,21.1,23.9,20.19248384,22.5,1,0,3524.11673
1/25/17 13:30,-5.9,21.1,23.9,19.8155402,22.5,1,8503.120811,11997.23754
1/25/17 13:45,-5.75,21.1,23.9,20.7740823,22.5,1,9389.696374,12853.8131
1/25/17 14:00,-5.6,21.1,23.9,21.24621138,22.5,1,0,3434.11673
1/25/17 14:15,-5.45,21.1,23.9,20.14475151,22.5,1,1218.186073,4622.302803
1/25/17 14:30,-5.3,21.1,23.9,19.97213526,22.5,1,9389.696374,12763.8131
1/25/17 14:45,-5.15,21.1,23.9,21.01487509,22.5,1,9389.696374,12733.8131
1/25/17 15:00,-5,21.1,23.9,21.35740144,22.5,1,0,3314.11673
1/25/17 15:15,-4.875,21.1,23.9,20.20930913,22.5,1,1136.097595,4425.214325
1/25/17 15:30,-4.75,21.1,23.9,19.98903553,22.5,1,9389.696374,12653.8131
1/25/17 15:45,-4.625,21.1,23.9,21.01050018,22.5,1,9389.696374,12628.8131
1/25/17 16:00,-4.5,21.1,23.9,21.32691429,22.5,1,0,3214.11673
1/25/17 16:15,-4.5,21.1,23.9,20.13460616,22.5,1,0,3214.11673
1/25/17 16:30,-4.5,21.1,23.9,19.66865512,22.5,1,9389.696374,12603.8131
1/25/17 16:45,-4.5,21.1,23.9,20.71686635,22.5,1,9389.696374,12603.8131
1/25/17 17:00,-4.5,21.1,23.9,21.02353112,22.5,1,3594.625639,6808.742369
1/25/17 17:15,-4.625,21.1,23.9,20.3846953,22.5,1,0,3239.11673
1/25/17 17:30,-4.75,21.1,23.9,19.64873006,22.5,1,8693.979273,11958.096
1/25/17 17:45,-4.875,21.1,23.9,20.52242918,22.5,1,4293.286237,7582.402967
1/25/17 18:00,-5,21.1,23.9,20.32625676,22.5,1,0,3314.11673
1/25/17 18:15,-5,12.8,40,19.4930439,12.8,0,1837.15869,3900.15628
1/25/17 18:30,-5,12.8,40,18.37603066,12.8,0,1561.94875,3624.946339
1/25/17 18:45,-5,12.8,40,17.63796472,12.8,0,1243.365328,3306.362917
1/25/17 19:00,-5,12.8,40,16.85825094,12.8,0,0,2062.99759
1/25/17 19:15,-5.15,12.8,40,16.04486107,12.8,0,455.1190225,2548.116612
1/25/17 19:30,-5.3,12.8,40,15.46358117,12.8,0,0,2122.99759
1/25/17 19:45,-5.45,12.8,40,14.842302,12.8,0,0,2152.99759
1/25/17 20:00,-5.6,12.8,40,14.42784542,12.8,0,0,2182.99759
1/25/17 20:15,-5.6,12.8,40,14.00914639,12.8,0,0,2182.99759
1/25/17 20:30,-5.6,12.8,40,13.63598769,12.8,0,1389.471133,3572.468723
1/25/17 20:45,-5.6,12.8,40,13.50327772,12.8,0,188.2037188,2371.201308
1/25/17 21:00,-5.6,12.8,40,13.12822163,12.8,0,1713.796178,3896.793767
1/25/17 21:15,-5.875,12.8,40,13.05047968,12.8,0,0,2237.99759
1/25/17 21:30,-6.15,12.8,40,12.64310126,12.8,0,189.5725486,2482.570138
1/25/17 21:45,-6.425,12.8,40,12.36907411,12.8,0,2036.474286,4384.471875
1/25/17 22:00,-6.7,12.8,40,12.36813642,12.8,0,561.0091185,2964.006708
1/25/17 22:15,-6.85,12.8,40,12.17445834,12.8,0,0,2432.99759
1/25/17 22:30,-7,12.8,40,11.89162106,12.8,0,0,2462.99759
1/25/17 22:45,-7.15,12.8,40,11.64014889,12.8,0,0,2492.99759
1/25/17 23:00,-7.3,12.8,40,11.41658717,12.8,0,0,2522.99759
1/25/17 23:15,-7.3,12.8,40,11.20378061,12.8,0,0,2522.99759
1/25/17 23:30,-7.3,12.8,40,11.00960361,12.8,0,0,2522.99759
1/25/17 23:45,-7.3,12.8,40,10.83631158,12.8,0,0,2522.99759
1/26/17 0:00,-7.3,12.8,40,10.67599221,12.8,0,0,2522.99759
1/26/17 0:15,-7.3,12.8,40,10.5245988,12.8,0,0,2522.99759
1/26/17 0:30,-7.3,12.8,40,10.38128694,12.8,0,0,2522.99759
1/26/17 0:45,-7.3,12.8,40,10.24572485,12.8,0,0,2522.99759
1/26/17 1:00,-7.3,12.8,40,10.12033167,12.8,0,0,2522.99759
1/26/17 1:15,-7.15,12.8,40,10.00452656,12.8,0,2017.349942,4510.347531
1/26/17 1:30,-7,12.8,40,10.11996791,12.8,0,0,2462.99759
1/26/17 1:45,-6.85,12.8,40,9.97074072,12.8,0,0,2432.99759
1/26/17 2:00,-6.7,12.8,40,9.822493313,12.8,0,0,2402.99759
1/26/17 2:15,-6.7,12.8,40,9.726345552,12.8,0,0,2402.99759
1/26/17 2:30,-6.7,12.8,40,9.645652161,12.8,0,0,2402.99759
1/26/17 2:45,-6.7,12.8,40,9.568303456,12.8,0,1411.176648,3814.174238
1/26/17 3:00,-6.7,12.8,40,9.649110853,12.8,0,1005.329365,3408.326955
1/26/17 3:15,-6.7,12.8,40,9.651129231,12.8,0,0,2402.99759
1/26/17 3:30,-6.7,12.8,40,9.511965828,12.8,0,0,2402.99759
1/26/17 3:45,-6.7,12.8,40,9.407102773,12.8,0,0,2402.99759
1/26/17 4:00,-6.7,12.8,40,9.335657427,12.8,0,0,2402.99759
1/26/17 4:15,-6.575,12.8,40,9.272005733,12.8,0,0,2377.99759
1/26/17 4:30,-6.45,12.8,40,9.217729605,12.8,0,0,2352.99759
1/26/17 4:45,-6.325,12.8,40,9.173323961,12.8,0,0,2327.99759
1/26/17 5:00,-6.2,12.8,40,9.136574299,12.8,0,260.7502598,2563.747849
1/26/17 5:15,-6.2,12.8,40,9.133981104,12.8,0,0,2302.99759
1/26/17 5:30,-6.2,12.8,40,9.096408923,12.8,0,473.7001758,2776.697765
1/26/17 5:45,-6.2,12.8,40,9.107165482,12.8,0,9054.448733,11357.44632
1/26/17 6:00,-6.2,12.8,40,10.46099562,12.8,0,7092.755775,9395.753365
1/26/17 6:15,-6.05,12.8,40,10.75638971,12.8,0,5050.909955,7323.907545
1/26/17 6:30,-5.9,12.8,40,10.73917231,12.8,0,6766.220514,9009.218104
1/26/17 6:45,-5.75,12.8,40,10.97521375,12.8,0,7934.876601,10147.87419
1/26/17 7:00,-5.6,12.8,40,11.37435409,12.8,0,8289.623585,10472.62117
1/26/17 7:15,-5.6,21.1,23.9,11.6941646,12.8,0,6638.752422,8821.750012
1/26/17 7:30,-5.6,21.1,23.9,11.75815167,12.8,0,7937.840879,10120.83847
1/26/17 7:45,-5.6,21.1,23.9,11.94910136,12.8,0,7442.859835,9625.857424
1/26/17 8:00,-5.6,21.1,23.9,12.26027171,12.8,0,7689.759686,9872.757276
1/26/17 8:15,-5.6,21.1,23.9,12.67516364,22.5,1,9309.186994,12743.30372
1/26/17 8:30,-5.6,21.1,23.9,14.35164397,22.5,1,8740.990657,12175.10739
1/26/17 8:45,-5.6,21.1,23.9,15.4352597,22.5,1,8522.677612,11956.79434
1/26/17 9:00,-5.6,21.1,23.9,16.34167499,22.5,1,9389.696374,12823.8131
1/26/17 9:15,-5.45,21.1,23.9,17.30036799,22.5,1,9389.696374,12793.8131
1/26/17 9:30,-5.3,21.1,23.9,18.12578476,22.5,1,9389.696374,12763.8131
1/26/17 9:45,-5.15,21.1,23.9,18.89369052,22.5,1,9389.696374,12733.8131
1/26/17 10:00,-5,21.1,23.9,19.3507491,22.5,1,9389.696374,12703.8131
1/26/17 10:15,-4.875,21.1,23.9,19.5503231,22.5,1,9389.696374,12678.8131
1/26/17 10:30,-4.75,21.1,23.9,19.74485114,22.5,1,9389.696374,12653.8131
1/26/17 10:45,-4.625,21.1,23.9,19.86482252,22.5,1,9389.696374,12628.8131
1/26/17 11:00,-4.5,21.1,23.9,20.08458501,22.5,1,9389.696374,12603.8131
1/26/17 11:15,-4.35,21.1,23.9,20.32145676,22.5,1,9389.696374,12573.8131
1/26/17 11:30,-4.2,21.1,23.9,20.57186242,22.5,1,8483.251984,11637.36871
1/26/17 11:45,-4.05,21.1,23.9,20.65763591,22.5,1,1052.415841,4176.532571
1/26/17 12:00,-3.9,21.1,23.9,19.78363624,22.5,1,1286.738833,4380.855563
1/26/17 12:15,-3.775,21.1,23.9,19.5671651,22.5,1,9389.696374,12458.8131
1/26/17 12:30,-3.65,21.1,23.9,20.64074264,22.5,1,9389.696374,12433.8131
1/26/17 12:45,-3.525,21.1,23.9,21.03133704,22.5,1,0,3019.11673
1/26/17 13:00,-3.4,21.1,23.9,19.97802438,22.5,1,0,2994.11673
1/26/17 13:15,-3.525,21.1,23.9,19.68301324,22.5,1,9389.696374,12408.8131
1/26/17 13:30,-3.65,21.1,23.9,20.89253279,22.5,1,9389.696374,12433.8131
1/26/17 13:45,-3.775,21.1,23.9,21.352905,22.5,1,0,3069.11673
1/26/17 14:00,-3.9,21.1,23.9,20.26527646,22.5,1,0,3094.11673
1/26/17 14:15,-3.9,21.1,23.9,19.9117417,22.5,1,7384.970703,10479.08743
1/26/17 14:30,-3.9,21.1,23.9,20.73045194,22.5,1,9389.696374,12483.8131
1/26/17 14:45,-3.9,21.1,23.9,21.23006271,22.5,1,342.9579104,3437.07464
1/26/17 15:00,-3.9,21.1,23.9,20.49340459,22.5,1,610.927572,3705.044302
1/26/17 15:15,-3.9,21.1,23.9,20.61123796,22.5,1,6414.512536,9508.629266
1/26/17 15:30,-3.9,21.1,23.9,21.66012095,22.5,1,0,3094.11673
1/26/17 15:45,-3.9,21.1,23.9,21.49835082,22.5,1,0,3094.11673
1/26/17 16:00,-3.9,21.1,23.9,21.29516647,22.5,1,0,3094.11673
1/26/17 16:15,-4.05,21.1,23.9,20.93062024,22.5,1,0,3124.11673
1/26/17 16:30,-4.2,21.1,23.9,20.48954338,22.5,1,0,3154.11673
1/26/17 16:45,-4.35,21.1,23.9,19.83763153,22.5,1,5624.144477,8808.261207
1/26/17 17:00,-4.5,21.1,23.9,20.31636334,22.5,1,9389.696374,12603.8131
1/26/17 17:15,-4.5,21.1,23.9,20.95211501,22.5,1,9287.206053,12501.32278
1/26/17 17:30,-4.5,21.1,23.9,21.15402616,22.5,1,0,3214.11673
1/26/17 17:45,-4.5,21.1,23.9,19.93080207,22.5,1,0,3214.11673
1/26/17 18:00,-4.5,21.1,23.9,19.45260007,22.5,1,0,3214.11673
1/26/17 18:15,-4.525,12.8,40,19.16827747,12.8,0,568.0970639,2536.094654
1/26/17 18:30,-4.55,12.8,40,18.12472363,12.8,0,555.3428382,2528.340428
1/26/17 18:45,-4.575,12.8,40,17.22734409,12.8,0,228.8034124,2206.801002
1/26/17 19:00,-4.6,12.8,40,16.248979,12.8,0,770.7777181,2753.775308
1/26/17 19:15,-4.7,12.8,40,15.67033497,12.8,0,0,2002.99759
1/26/17 19:30,-4.8,12.8,40,15.02671138,12.8,0,1209.000426,3231.998016
1/26/17 19:45,-4.9,12.8,40,14.75450696,12.8,0,310.3250723,2353.322662
1/26/17 20:00,-5,12.8,40,14.29789744,12.8,0,0,2062.99759
1/26/17 20:15,-5,12.8,40,13.85696871,12.8,0,0,2062.99759
1/26/17 20:30,-5,12.8,40,13.48563438,12.8,0,246.8147134,2309.812303
1/26/17 20:45,-5,12.8,40,13.19742961,12.8,0,286.33212,2349.32971
1/26/17 21:00,-5,12.8,40,12.93944726,12.8,0,0,2062.99759
1/26/17 21:15,-5.15,12.8,40,12.7118642,12.8,0,0,2092.99759
1/26/17 21:30,-5.3,12.8,40,12.48825263,12.8,0,0,2122.99759
1/26/17 21:45,-5.45,12.8,40,12.28167652,12.8,0,0,2152.99759
1/26/17 22:00,-5.6,12.8,40,12.07986843,12.8,0,0,2182.99759
1/26/17 22:15,-5.75,12.8,40,11.89738542,12.8,0,848.5041873,3061.501777
1/26/17 22:30,-5.9,12.8,40,11.81182816,12.8,0,957.4751637,3200.472753
1/26/17 22:45,-6.05,12.8,40,11.72085234,12.8,0,0,2272.99759
1/26/17 23:00,-6.2,12.8,40,11.50074563,12.8,0,0,2302.99759
1/26/17 23:15,-6.325,12.8,40,11.2912566,12.8,0,2364.139918,4692.137508
1/26/17 23:30,-6.45,12.8,40,11.36070198,12.8,0,0,2352.99759
1/26/17 23:45,-6.575,12.8,40,11.12610477,12.8,0,0,2377.99759
1/27/17 0:00,-6.7,12.8,40,10.87806679,12.8,0,0,2402.99759
1/27/17 0:15,-6.7,12.8,40,10.68371532,12.8,0,0,2402.99759
1/27/17 0:30,-6.7,12.8,40,10.52293118,12.8,0,0,2402.99759
1/27/17 0:45,-6.7,12.8,40,10.38333796,12.8,0,0,2402.99759
1/27/17 1:00,-6.7,12.8,40,10.26170482,12.8,0,0,2402.99759
1/27/17 1:15,-6.85,12.8,40,10.1543441,12.8,0,0,2432.99759
1/27/17 1:30,-7,12.8,40,10.04186749,12.8,0,0,2462.99759
1/27/17 1:45,-7.15,12.8,40,9.925424449,12.8,0,0,2492.99759
1/27/17 2:00,-7.3,12.8,40,9.809315946,12.8,0,0,2522.99759
1/27/17 2:15,-7.425,12.8,40,9.694646256,12.8,0,0,2547.99759
1/27/17 2:30,-7.55,12.8,40,9.587332837,12.8,0,1130.277752,3703.275342
1/27/17 2:45,-7.675,12.8,40,9.607825773,12.8,0,0,2597.99759
1/27/17 3:00,-7.8,12.8,40,9.484288217,12.8,0,0,2622.99759
1/27/17 3:15,-7.95,12.8,40,9.35395977,12.8,0,0,2652.99759
1/27/17 3:30,-8.1,12.8,40,9.2464106,12.8,0,0,2682.99759
1/27/17 3:45,-8.25,12.8,40,9.146372556,12.8,0,0,2712.99759
1/27/17 4:00,-8.4,12.8,40,9.047310405,12.8,0,0,2742.99759
1/27/17 4:15,-8.525,12.8,40,8.949710554,12.8,0,0,2767.99759
1/27/17 4:30,-8.65,12.8,40,8.859491098,12.8,0,1699.632107,4492.629696
1/27/17 4:45,-8.775,12.8,40,8.95796985,12.8,0,0,2817.99759
1/27/17 5:00,-8.9,12.8,40,8.826855314,12.8,0,0,2842.99759
1/27/17 5:15,-8.9,12.8,40,8.691569899,12.8,0,0,2842.99759
1/27/17 5:30,-8.9,12.8,40,8.598248119,12.8,0,0,2842.99759
1/27/17 5:45,-8.9,12.8,40,8.518917119,12.8,0,8282.597732,11125.59532
1/27/17 6:00,-8.9,12.8,40,9.716720365,12.8,0,6578.685206,9421.682796
1/27/17 6:15,-9.05,12.8,40,9.961717122,12.8,0,7108.746384,9981.743973
1/27/17 6:30,-9.2,12.8,40,10.2055258,12.8,0,7924.409468,10827.40706
1/27/17 6:45,-9.35,12.8,40,10.51163687,12.8,0,7450.917342,10383.91493
1/27/17 7:00,-9.5,12.8,40,10.6670786,12.8,0,5997.54665,8960.54424
1/27/17 7:15,-9.5,21.1,23.9,10.65377346,12.8,0,8423.930132,11386.92772
1/27/17 7:30,-9.5,21.1,23.9,10.87536561,12.8,0,6737.214775,9700.212365
1/27/17 7:45,-9.5,21.1,23.9,10.91951977,12.8,0,7345.317614,10308.3152
1/27/17 8:00,-9.5,21.1,23.9,11.04511374,12.8,0,7946.646911,10909.6445
1/27/17 8:15,-9.225,21.1,23.9,11.22819251,22.5,1,9389.696374,13548.8131
1/27/17 8:30,-8.95,21.1,23.9,12.7206364,22.5,1,9389.696374,13493.8131
1/27/17 8:45,-8.675,21.1,23.9,13.76937788,22.5,1,9276.294086,13325.41082
1/27/17 9:00,-8.4,21.1,23.9,14.56749711,22.5,1,9130.136408,13124.25314
1/27/17 9:15,-7.975,21.1,23.9,15.20046033,22.5,1,9389.696374,13298.8131
1/27/17 9:30,-7.55,21.1,23.9,15.87759668,22.5,1,9389.696374,13213.8131
1/27/17 9:45,-7.125,21.1,23.9,16.51232099,22.5,1,9389.696374,13128.8131
1/27/17 10:00,-6.7,21.1,23.9,17.11712087,22.5,1,9389.696374,13043.8131
1/27/17 10:15,-6.275,21.1,23.9,17.59566897,22.5,1,9142.115518,12711.23225
1/27/17 10:30,-5.85,21.1,23.9,18.06034307,22.5,1,9389.696374,12873.8131
1/27/17 10:45,-5.425,21.1,23.9,18.60892781,22.5,1,9389.696374,12788.8131
1/27/17 11:00,-5,21.1,23.9,19.10065191,22.5,1,9389.696374,12703.8131
1/27/17 11:15,-4.55,21.1,23.9,19.56759858,22.5,1,9248.018508,12472.13524
1/27/17 11:30,-4.1,21.1,23.9,20.03819065,22.5,1,8065.545094,11199.66182
1/27/17 11:45,-3.65,21.1,23.9,20.31507942,22.5,1,9168.117399,12212.23413
1/27/17 12:00,-3.2,21.1,23.9,20.86965489,22.5,1,9375.615323,12329.73205
1/27/17 12:15,-2.825,21.1,23.9,21.35337331,22.5,1,0,2879.11673
1/27/17 12:30,-2.45,21.1,23.9,20.54428289,22.5,1,0,2804.11673
1/27/17 12:45,-2.075,21.1,23.9,20.48784906,22.5,1,2132.819015,4861.935745
1/27/17 13:00,-1.7,21.1,23.9,20.67752159,22.5,1,2143.598293,4797.715023
1/27/17 13:15,-1.425,21.1,23.9,20.8456437,22.5,1,771.4455962,3370.562326
1/27/17 13:30,-1.15,21.1,23.9,20.8372878,22.5,1,0,2544.11673
1/27/17 13:45,-0.875,21.1,23.9,20.81597009,22.5,1,0,2489.11673
1/27/17 14:00,-0.6,21.1,23.9,20.84158926,22.5,1,0,2434.11673
1/27/17 14:15,-0.175,21.1,23.9,20.86647952,22.5,1,0,2349.11673
1/27/17 14:30,0.25,21.1,23.9,20.8902561,22.5,1,0,2264.11673
1/27/17 14:45,0.675,21.1,23.9,20.91575687,22.5,1,683.6105397,2862.72727
1/27/17 15:00,1.1,21.1,23.9,21.04945422,22.5,1,0,2094.11673
1/27/17 15:15,0.825,21.1,23.9,21.11860162,22.5,1,0,2149.11673
1/27/17 15:30,0.55,21.1,23.9,21.16417494,22.5,1,0,2204.11673
1/27/17 15:45,0.275,21.1,23.9,21.21762049,22.5,1,0,2259.11673
1/27/17 16:00,0,21.1,23.9,21.19237445,22.5,1,0,2314.11673
1/27/17 16:15,-0.15,21.1,23.9,21.09045351,22.5,1,0,2344.11673
1/27/17 16:30,-0.3,21.1,23.9,20.93219254,22.5,1,0,2374.11673
1/27/17 16:45,-0.45,21.1,23.9,20.75867636,22.5,1,0,2404.11673
1/27/17 17:00,-0.6,21.1,23.9,20.62810293,22.5,1,2055.821534,4489.938264
1/27/17 17:15,-0.75,21.1,23.9,20.73407057,22.5,1,529.5415293,2993.658259
1/27/17 17:30,-0.9,21.1,23.9,20.5957607,22.5,1,0,2494.11673
1/27/17 17:45,-1.05,21.1,23.9,20.39237011,22.5,1,0,2524.11673
1/27/17 18:00,-1.2,21.1,23.9,20.25437459,22.5,1,0,2554.11673
1/27/17 18:15,-1.2,12.8,40,20.13834369,12.8,0,369.0874274,1672.085017
1/27/17 18:30,-1.2,12.8,40,18.94153939,12.8,0,462.3043555,1765.301945
1/27/17 18:45,-1.2,12.8,40,18.12992202,12.8,0,0,1302.99759
1/27/17 19:00,-1.2,12.8,40,17.39735868,12.8,0,0,1302.99759
1/27/17 19:15,-1.325,12.8,40,16.80233543,12.8,0,0,1327.99759
1/27/17 19:30,-1.45,12.8,40,16.36773504,12.8,0,0,1352.99759
1/27/17 19:45,-1.575,12.8,40,15.95831777,12.8,0,1288.654517,2666.652107
1/27/17 20:00,-1.7,12.8,40,15.77650604,12.8,0,1068.497888,2471.495478
1/27/17 20:15,-1.7,12.8,40,15.58636276,12.8,0,335.8821731,1738.879763
1/27/17 20:30,-1.7,12.8,40,15.20753682,12.8,0,0,1402.99759
1/27/17 20:45,-1.7,12.8,40,14.85455685,12.8,0,0,1402.99759
1/27/17 21:00,-1.7,12.8,40,14.55672816,12.8,0,0,1402.99759
1/27/17 21:15,-1.7,12.8,40,14.29038225,12.8,0,0,1402.99759
1/27/17 21:30,-1.7,12.8,40,14.11423114,12.8,0,0,1402.99759
1/27/17 21:45,-1.7,12.8,40,13.93543314,12.8,0,0,1402.99759
1/27/17 22:00,-1.7,12.8,40,13.77640182,12.8,0,0,1402.99759
1/27/17 22:15,-1.85,12.8,40,13.63553674,12.8,0,0,1432.99759
1/27/17 22:30,-2,12.8,40,13.48486579,12.8,0,1639.64683,3102.64442
1/27/17 22:45,-2.15,12.8,40,13.49867793,12.8,0,0,1492.99759
1/27/17 23:00,-2.3,12.8,40,13.29634272,12.8,0,690.7302504,2213.72784
1/27/17 23:15,-2.3,12.8,40,13.15993763,12.8,0,0,1522.99759
1/27/17 23:30,-2.3,12.8,40,12.97882877,12.8,0,0,1522.99759
1/27/17 23:45,-2.3,12.8,40,12.81470068,12.8,0,0,1522.99759
1/28/17 0:00,-2.3,12.8,40,12.67031578,12.8,0,0,1522.99759
1/28/17 0:15,-2.3,12.8,40,12.5401358,12.8,0,1409.377442,2932.375032
1/28/17 0:30,-2.3,12.8,40,12.57265428,12.8,0,1435.112351,2958.109941
1/28/17 0:45,-2.3,12.8,40,12.58125323,12.8,0,0,1522.99759
1/28/17 1:00,-2.3,12.8,40,12.39289266,12.8,0,1577.328593,3100.326182
1/28/17 1:15,-2.3,12.8,40,12.39899622,12.8,0,0,1522.99759
1/28/17 1:30,-2.3,12.8,40,12.2402918,12.8,0,1804.169789,3327.167378
1/28/17 1:45,-2.3,12.8,40,12.27500983,12.8,0,0,1522.99759
1/28/17 2:00,-2.3,12.8,40,12.1093321,12.8,0,0,1522.99759
1/28/17 2:15,-2.3,12.8,40,11.94596491,12.8,0,0,1522.99759
1/28/17 2:30,-2.3,12.8,40,11.82857244,12.8,0,509.7584373,2032.756027
1/28/17 2:45,-2.3,12.8,40,11.78211403,12.8,0,0,1522.99759
1/28/17 3:00,-2.3,12.8,40,11.67840229,12.8,0,0,1522.99759
1/28/17 3:15,-2.425,12.8,40,11.57756309,12.8,0,0,1547.99759
1/28/17 3:30,-2.55,12.8,40,11.4867568,12.8,0,0,1572.99759
1/28/17 3:45,-2.675,12.8,40,11.39949995,12.8,0,1574.678004,3172.675594
1/28/17 4:00,-2.8,12.8,40,11.48331691,12.8,0,0,1622.99759
1/28/17 4:15,-2.95,12.8,40,11.35278096,12.8,0,0,1652.99759
1/28/17 4:30,-3.1,12.8,40,11.21974036,12.8,0,0,1682.99759
1/28/17 4:45,-3.25,12.8,40,11.12293511,12.8,0,0,1712.99759
1/28/17 5:00,-3.4,12.8,40,11.03610178,12.8,0,0,1742.99759
1/28/17 5:15,-3.25,12.8,40,10.95010233,12.8,0,0,1712.99759
1/28/17 5:30,-3.1,12.8,40,10.8825935,12.8,0,0,1682.99759
1/28/17 5:45,-2.95,12.8,40,10.83128853,12.8,0,5784.496795,7437.494385
1/28/17 6:00,-2.8,12.8,40,11.67737012,12.8,0,5636.50663,7259.50422
1/28/17 6:15,-2.95,12.8,40,11.98414654,12.8,0,8136.104034,9789.101623
1/28/17 6:30,-3.1,12.8,40,12.49310921,12.8,0,8120.000081,9802.997671
1/28/17 6:45,-3.25,12.8,40,12.832565,12.8,0,5931.987293,7644.984883
1/28/17 7:00,-3.4,12.8,40,12.83918568,12.8,0,8670.935122,10413.93271
1/28/17 7:15,-3.4,21.1,23.9,13.11798217,12.8,0,5709.917339,7452.914929
1/28/17 7:30,-3.4,21.1,23.9,13.09511228,12.8,0,6043.611777,7786.609367
1/28/17 7:45,-3.4,21.1,23.9,13.09662514,12.8,0,5036.517655,6779.515245
1/28/17 8:00,-3.4,21.1,23.9,13.05631747,12.8,0,6835.947687,8578.945276
1/28/17 8:15,-3.4,21.1,23.9,13.21677211,22.5,1,9389.696374,12383.8131
1/28/17 8:30,-3.4,21.1,23.9,14.9779774,22.5,1,7544.27911,10538.39584
1/28/17 8:45,-3.4,21.1,23.9,15.71233629,22.5,1,9389.696374,12383.8131
1/28/17 9:00,-3.4,21.1,23.9,16.94477811,22.5,1,8078.732016,11072.84875
1/28/17 9:15,-3.25,21.1,23.9,17.65347163,22.5,1,9377.734445,12341.85118
1/28/17 9:30,-3.1,21.1,23.9,18.70427208,22.5,1,9389.696374,12323.8131
1/28/17 9:45,-2.95,21.1,23.9,19.63652551,22.5,1,9389.696374,12293.8131
1/28/17 10:00,-2.8,21.1,23.9,20.34350113,22.5,1,8120.617272,10994.734
1/28/17 10:15,-2.675,21.1,23.9,20.70658019,22.5,1,8791.845671,11640.9624
1/28/17 10:30,-2.55,21.1,23.9,21.28209506,22.5,1,6550.694545,9374.811275
1/28/17 10:45,-2.425,21.1,23.9,21.41751237,22.5,1,0,2799.11673
1/28/17 11:00,-2.3,21.1,23.9,20.7819497,22.5,1,0,2774.11673
1/28/17 11:15,-2.025,21.1,23.9,20.69805307,22.5,1,0,2719.11673
1/28/17 11:30,-1.75,21.1,23.9,20.63414184,22.5,1,7240.907324,9905.024054
1/28/17 11:45,-1.475,21.1,23.9,21.74541118,22.5,1,2419.671752,5028.788482
1/28/17 12:00,-1.2,21.1,23.9,21.66860419,22.5,1,0,2554.11673
1/28/17 12:15,-1.05,21.1,23.9,21.56414353,22.5,1,0,2524.11673
1/28/17 12:30,-0.9,21.1,23.9,21.72523211,22.5,1,0,2494.11673
1/28/17 12:45,-0.75,21.1,23.9,21.96642428,22.5,1,1503.78694,3967.90367
1/28/17 13:00,-0.6,21.1,23.9,22.19474981,22.5,1,0,2434.11673
1/28/17 13:15,-0.45,21.1,23.9,22.01452011,22.5,1,0,2404.11673
1/28/17 13:30,-0.3,21.1,23.9,21.85616656,22.5,1,0,2374.11673
1/28/17 13:45,-0.15,21.1,23.9,21.61366923,22.5,1,0,2344.11673
1/28/17 14:00,0,21.1,23.9,21.48266419,22.5,1,0,2314.11673
1/28/17 14:15,0,21.1,23.9,21.42794635,22.5,1,0,2314.11673
1/28/17 14:30,0,21.1,23.9,21.38032842,22.5,1,643.4936345,2957.610364
1/28/17 14:45,0,21.1,23.9,21.39803722,22.5,1,0,2314.11673
1/28/17 15:00,0,21.1,23.9,21.50868261,22.5,1,1401.402656,3715.519386
1/28/17 15:15,0,21.1,23.9,21.99243877,22.5,1,0,2314.11673
1/28/17 15:30,0,21.1,23.9,22.1545402,22.5,1,0,2314.11673
1/28/17 15:45,0,21.1,23.9,22.52390781,22.5,1,1152.100441,3466.217171
1/28/17 16:00,0,21.1,23.9,22.68461673,22.5,1,0,2314.11673
1/28/17 16:15,-0.15,21.1,23.9,22.51920686,22.5,1,0,2344.11673
1/28/17 16:30,-0.3,21.1,23.9,22.21389619,22.5,1,0,2374.11673
1/28/17 16:45,-0.45,21.1,23.9,21.92817668,22.5,1,1080.317556,3484.434286
1/28/17 17:00,-0.6,21.1,23.9,21.87582154,22.5,1,0,2434.11673
1/28/17 17:15,-0.875,21.1,23.9,21.67156422,22.5,1,0,2489.11673
1/28/17 17:30,-1.15,21.1,23.9,21.40319738,22.5,1,0,2544.11673
1/28/17 17:45,-1.425,21.1,23.9,20.93272751,22.5,1,0,2599.11673
1/28/17 18:00,-1.7,21.1,23.9,20.64446431,22.5,1,0,2654.11673
1/28/17 18:15,-1.875,12.8,40,20.44747878,12.8,0,53.51291949,1491.510509
1/28/17 18:30,-2.05,12.8,40,19.09072458,12.8,0,2839.900334,4312.897924
1/28/17 18:45,-2.225,12.8,40,18.61203899,12.8,0,164.1255518,1672.123141
1/28/17 19:00,-2.4,12.8,40,17.61805428,12.8,0,4377.10667,5920.10426
1/28/17 19:15,-2.65,12.8,40,17.59263126,12.8,0,0,1592.99759
1/28/17 19:30,-2.9,12.8,40,16.65151136,12.8,0,2196.272364,3839.269954
1/28/17 19:45,-3.15,12.8,40,16.37793877,12.8,0,0,1692.99759
1/28/17 20:00,-3.4,12.8,40,15.7390051,12.8,0,0,1742.99759
1/28/17 20:15,-3.4,12.8,40,15.23151024,12.8,0,0,1742.99759
1/28/17 20:30,-3.4,12.8,40,14.80719679,12.8,0,512.1618353,2255.159425
1/28/17 20:45,-3.4,12.8,40,14.51818062,12.8,0,0,1742.99759
1/28/17 21:00,-3.4,12.8,40,14.15756114,12.8,0,500.992097,2243.989687
1/28/17 21:15,-3.675,12.8,40,13.92426987,12.8,0,576.2374078,2374.234997
1/28/17 21:30,-3.95,12.8,40,13.72615244,12.8,0,853.783349,2706.780939
1/28/17 21:45,-4.225,12.8,40,13.55118125,12.8,0,0,1907.99759
1/28/17 22:00,-4.5,12.8,40,13.27165568,12.8,0,0,1962.99759
1/28/17 22:15,-4.625,12.8,40,12.99918853,12.8,0,0,1987.99759
1/28/17 22:30,-4.75,12.8,40,12.75943217,12.8,0,0,2012.99759
1/28/17 22:45,-4.875,12.8,40,12.5477697,12.8,0,347.4327872,2385.430377
1/28/17 23:00,-5,12.8,40,12.37976602,12.8,0,0,2062.99759
1/28/17 23:15,-5.15,12.8,40,12.17544097,12.8,0,713.5923643,2806.589954
1/28/17 23:30,-5.3,12.8,40,12.05420672,12.8,0,0,2122.99759
1/28/17 23:45,-5.45,12.8,40,11.85070553,12.8,0,0,2152.99759
1/29/17 0:00,-5.6,12.8,40,11.65178977,12.8,0,0,2182.99759
1/29/17 0:15,-5.75,12.8,40,11.47397556,12.8,0,0,2212.99759
1/29/17 0:30,-5.9,12.8,40,11.30342069,12.8,0,0,2242.99759
1/29/17 0:45,-6.05,12.8,40,11.13709308,12.8,0,1054.489549,3327.487139
1/29/17 1:00,-6.2,12.8,40,11.08945523,12.8,0,0,2302.99759
1/29/17 1:15,-6.475,12.8,40,10.91079095,12.8,0,0,2357.99759
1/29/17 1:30,-6.75,12.8,40,10.72402565,12.8,0,0,2412.99759
1/29/17 1:45,-7.025,12.8,40,10.55968609,12.8,0,0,2467.99759
1/29/17 2:00,-7.3,12.8,40,10.40442074,12.8,0,0,2522.99759
1/29/17 2:15,-7.425,12.8,40,10.25217351,12.8,0,0,2547.99759
1/29/17 2:30,-7.55,12.8,40,10.10465628,12.8,0,0,2572.99759
1/29/17 2:45,-7.675,12.8,40,9.961731182,12.8,0,0,2597.99759
1/29/17 3:00,-7.8,12.8,40,9.825401655,12.8,0,0,2622.99759
1/29/17 3:15,-7.95,12.8,40,9.694449939,12.8,0,0,2652.99759
1/29/17 3:30,-8.1,12.8,40,9.569511283,12.8,0,0,2682.99759
1/29/17 3:45,-8.25,12.8,40,9.449354627,12.8,0,0,2712.99759
1/29/17 4:00,-8.4,12.8,40,9.333162736,12.8,0,997.2285338,3740.226123
1/29/17 4:15,-8.4,12.8,40,9.327679346,12.8,0,0,2742.99759
1/29/17 4:30,-8.4,12.8,40,9.204480737,12.8,0,0,2742.99759
1/29/17 4:45,-8.4,12.8,40,9.080872257,12.8,0,0,2742.99759
1/29/17 5:00,-8.4,12.8,40,8.985126958,12.8,0,0,2742.99759
1/29/17 5:15,-8.525,12.8,40,8.902581353,12.8,0,0,2767.99759
1/29/17 5:30,-8.65,12.8,40,8.818644674,12.8,0,0,2792.99759
1/29/17 5:45,-8.775,12.8,40,8.733908552,12.8,0,8924.919782,11742.91737
1/29/17 6:00,-8.9,12.8,40,10.02446628,12.8,0,7329.049702,10172.04729
1/29/17 6:15,-9.05,12.8,40,10.31068055,12.8,0,7382.214165,10255.21175
1/29/17 6:30,-9.2,12.8,40,10.5157545,12.8,0,8539.52288,11442.52047
1/29/17 6:45,-9.35,12.8,40,10.84096866,12.8,0,8179.923179,11112.92077
1/29/17 7:00,-9.5,12.8,40,11.01015098,12.8,0,7338.080639,10301.07823
1/29/17 7:15,-9.5,21.1,23.9,11.05751088,12.8,0,7767.011144,10730.00873
1/29/17 7:30,-9.5,21.1,23.9,11.1441502,12.8,0,6293.240832,9256.238422
1/29/17 7:45,-9.5,21.1,23.9,11.10068771,12.8,0,7165.501221,10128.49881
1/29/17 8:00,-9.5,21.1,23.9,11.43244717,12.8,0,6710.202115,9673.199705
1/29/17 8:15,-8.95,21.1,23.9,11.73181124,22.5,1,9389.696374,13493.8131
1/29/17 8:30,-8.4,21.1,23.9,13.48355708,22.5,1,9299.825723,13293.94245
1/29/17 8:45,-7.85,21.1,23.9,14.77569569,22.5,1,9389.696374,13273.8131
1/29/17 9:00,-7.3,21.1,23.9,15.86092025,22.5,1,8295.67612,12069.79285
1/29/17 9:15,-6.875,21.1,23.9,16.61463976,22.5,1,9389.696374,13078.8131
1/29/17 9:30,-6.45,21.1,23.9,17.60461574,22.5,1,9355.969436,12960.08617
1/29/17 9:45,-6.025,21.1,23.9,18.45869357,22.5,1,9389.696374,12908.8131
1/29/17 10:00,-5.6,21.1,23.9,19.17731318,22.5,1,8919.641041,12353.75777
1/29/17 10:15,-4.775,21.1,23.9,19.76042155,22.5,1,9389.696374,12658.8131
1/29/17 10:30,-3.95,21.1,23.9,20.53874832,22.5,1,9389.696374,12527.73735
1/29/17 10:45,-3.125,21.1,23.9,21.19232861,22.5,1,2452.217975,5391.334705
1/29/17 11:00,-2.3,21.1,23.9,20.84777827,22.5,1,0,2774.11673
1/29/17 11:15,-1.875,21.1,23.9,20.7087208,22.5,1,0,2689.11673
1/29/17 11:30,-1.45,21.1,23.9,20.85049707,22.5,1,0,2604.11673
1/29/17 11:45,-1.025,21.1,23.9,21.08560256,22.5,1,0,2519.11673
1/29/17 12:00,-0.6,21.1,23.9,21.44658862,22.5,1,0,2434.11673
1/29/17 12:15,-0.05,21.1,23.9,21.79478295,22.5,1,0,2324.11673
1/29/17 12:30,0.5,21.1,23.9,22.17404841,22.5,1,0,2214.11673
1/29/17 12:45,1.05,21.1,23.9,22.57368588,22.5,1,0,2104.11673
1/29/17 13:00,1.6,21.1,23.9,22.97067966,22.5,1,0,1994.11673
1/29/17 13:15,1.75,21.1,23.9,23.37161166,22.5,1,0,1964.11673
1/29/17 13:30,1.9,21.1,23.9,23.73509149,22.5,1,0,1934.11673
1/29/17 13:45,2.05,21.1,23.9,24.08808633,22.5,1,0,1914.11673
1/29/17 14:00,2.2,21.1,23.9,24.41887933,22.5,1,0,1914.11673
1/29/17 14:15,2.475,21.1,23.9,24.74367416,22.5,1,0,1914.11673
1/29/17 14:30,2.75,21.1,23.9,25.0854472,22.5,1,0,1914.11673
1/29/17 14:45,3.025,21.1,23.9,25.4320069,22.5,1,0,1914.11673
1/29/17 15:00,3.3,21.1,23.9,25.74419029,22.5,1,0,1939.967788
1/29/17 15:15,3.3,21.1,23.9,26.02488841,22.5,1,0,2122.84761
1/29/17 15:30,3.3,21.1,23.9,26.18811024,22.5,1,0,2281.866626
1/29/17 15:45,3.3,21.1,23.9,26.35120978,22.5,1,0,2392.104652
1/29/17 16:00,3.3,21.1,23.9,26.35691255,22.5,1,0,2415.35949
1/29/17 16:15,3.3,21.1,23.9,26.23542215,22.5,1,0,2412.766058
1/29/17 16:30,3.3,21.1,23.9,26.0197993,22.5,1,0,2385.093979
1/29/17 16:45,3.3,21.1,23.9,25.6433507,22.5,1,0,2323.917407
1/29/17 17:00,3.3,21.1,23.9,25.34876242,22.5,1,0,2217.582372
1/29/17 17:15,2.75,21.1,23.9,25.02976664,22.5,1,0,2011.399196
1/29/17 17:30,2.2,21.1,23.9,24.51861524,22.5,1,0,1914.11673
1/29/17 17:45,1.65,21.1,23.9,23.565199,22.5,1,0,1984.11673
1/29/17 18:00,1.1,21.1,23.9,23.2018259,22.5,1,0,2094.11673
1/29/17 18:15,0.825,12.8,40,22.88383039,12.8,0,0,897.9975896
1/29/17 18:30,0.55,12.8,40,21.54817482,12.8,0,1002.588306,1955.585896
1/29/17 18:45,0.275,12.8,40,20.6971707,12.8,0,261.6458751,1269.643465
1/29/17 19:00,0,12.8,40,19.55639074,12.8,0,0,1062.99759
1/29/17 19:15,-0.175,12.8,40,18.92767722,12.8,0,881.567675,1979.565265
1/29/17 19:30,-0.35,12.8,40,18.49776338,12.8,0,1184.224025,2317.221614
1/29/17 19:45,-0.525,12.8,40,18.12500018,12.8,0,0,1167.99759
1/29/17 20:00,-0.7,12.8,40,17.55952715,12.8,0,118.969412,1321.967002
1/29/17 20:15,-0.825,12.8,40,17.1144687,12.8,0,252.182966,1480.180556
1/29/17 20:30,-0.95,12.8,40,16.72341378,12.8,0,0,1252.99759
1/29/17 20:45,-1.075,12.8,40,16.30946936,12.8,0,105.810041,1383.807631
1/29/17 21:00,-1.2,12.8,40,15.95131292,12.8,0,0,1302.99759
1/29/17 21:15,-1.2,12.8,40,15.59805255,12.8,0,213.8339766,1516.831566
1/29/17 21:30,-1.2,12.8,40,15.31423444,12.8,0,0,1302.99759
1/29/17 21:45,-1.2,12.8,40,15.0087623,12.8,0,0,1302.99759
1/29/17 22:00,-1.2,12.8,40,14.7300963,12.8,0,162.5759952,1465.573585
1/29/17 22:15,-1.05,12.8,40,14.5028155,12.8,0,0,1272.99759
1/29/17 22:30,-0.9,12.8,40,14.33127153,12.8,0,0,1242.99759
1/29/17 22:45,-0.75,12.8,40,14.1674067,12.8,0,0,1212.99759
1/29/17 23:00,-0.6,12.8,40,14.01835874,12.8,0,0,1182.99759
1/29/17 23:15,-0.875,12.8,40,13.87952506,12.8,0,1589.624634,2827.622223
1/29/17 23:30,-1.15,12.8,40,13.89908115,12.8,0,0,1292.99759
1/29/17 23:45,-1.425,12.8,40,13.71121422,12.8,0,443.2022989,1791.199889
1/30/17 0:00,-1.7,12.8,40,13.55392496,12.8,0,0,1402.99759
1/30/17 0:15,-1.7,12.8,40,13.36359278,12.8,0,0,1402.99759
1/30/17 0:30,-1.7,12.8,40,13.19182402,12.8,0,0,1402.99759
1/30/17 0:45,-1.7,12.8,40,13.04243511,12.8,0,0,1402.99759
1/30/17 1:00,-1.7,12.8,40,12.9082892,12.8,0,0,1402.99759
1/30/17 1:15,-1.7,12.8,40,12.78574256,12.8,0,0,1402.99759
1/30/17 1:30,-1.7,12.8,40,12.67399952,12.8,0,593.3441441,1996.341734
1/30/17 1:45,-1.7,12.8,40,12.63466841,12.8,0,0,1402.99759
1/30/17 2:00,-1.7,12.8,40,12.52373195,12.8,0,0,1402.99759
1/30/17 2:15,-1.7,12.8,40,12.41196489,12.8,0,0,1402.99759
1/30/17 2:30,-1.7,12.8,40,12.3166628,12.8,0,0,1402.99759
1/30/17 2:45,-1.7,12.8,40,12.22980873,12.8,0,0,1402.99759
1/30/17 3:00,-1.7,12.8,40,12.1472439,12.8,0,1633.606359,3036.603948
1/30/17 3:15,-1.7,12.8,40,12.245945,12.8,0,0,1402.99759
1/30/17 3:30,-1.7,12.8,40,12.12214474,12.8,0,0,1402.99759
1/30/17 3:45,-1.7,12.8,40,11.99816256,12.8,0,0,1402.99759
1/30/17 4:00,-1.7,12.8,40,11.91475245,12.8,0,0,1402.99759
1/30/17 4:15,-1.85,12.8,40,11.84459666,12.8,0,0,1432.99759
1/30/17 4:30,-2,12.8,40,11.76976278,12.8,0,0,1462.99759
1/30/17 4:45,-2.15,12.8,40,11.69299867,12.8,0,703.9607091,2196.958299
1/30/17 5:00,-2.3,12.8,40,11.69335281,12.8,0,0,1522.99759
1/30/17 5:15,-2.3,12.8,40,11.60244771,12.8,0,0,1522.99759
1/30/17 5:30,-2.3,12.8,40,11.51049304,12.8,0,0,1522.99759
1/30/17 5:45,-2.3,12.8,40,11.43749795,12.8,0,6371.453506,7894.451096
1/30/17 6:00,-2.3,12.8,40,12.34591137,12.8,0,6366.169471,7889.167061
1/30/17 6:15,-2.425,12.8,40,12.6765615,12.8,0,4772.531083,6320.528673
1/30/17 6:30,-2.55,12.8,40,12.74170332,12.8,0,7008.631405,8581.628995
1/30/17 6:45,-2.675,12.8,40,12.99556756,12.8,0,5701.335943,7299.333533
1/30/17 7:00,-2.8,12.8,40,13.09407059,12.8,0,6882.006814,8505.004403
1/30/17 7:15,-2.8,21.1,23.9,13.26721654,12.8,0,4482.366843,6105.364433
1/30/17 7:30,-2.8,21.1,23.9,13.20276576,12.8,0,7391.137655,9014.135245
1/30/17 7:45,-2.8,21.1,23.9,13.43266487,12.8,0,7456.754742,9079.752331
1/30/17 8:00,-2.8,21.1,23.9,13.68485481,12.8,0,8082.969535,9705.967124
1/30/17 8:15,-2.8,21.1,23.9,14.0230842,22.5,1,9389.696374,12263.8131
1/30/17 8:30,-2.8,21.1,23.9,15.67772739,22.5,1,8745.835956,11619.95269
1/30/17 8:45,-2.8,21.1,23.9,16.64121415,22.5,1,9389.696374,12263.8131
1/30/17 9:00,-2.8,21.1,23.9,17.5777564,22.5,1,9389.696374,12263.8131
1/30/17 9:15,-2.4,21.1,23.9,18.26545854,22.5,1,9389.696374,12183.8131
1/30/17 9:30,-2,21.1,23.9,18.92809075,22.5,1,9389.696374,12103.8131
1/30/17 9:45,-1.6,21.1,23.9,19.57723275,22.5,1,9389.696374,12023.8131
1/30/17 10:00,-1.2,21.1,23.9,20.02381039,22.5,1,9389.696374,11943.8131
1/30/17 10:15,-1.05,21.1,23.9,20.47035684,22.5,1,9389.696374,11913.8131
1/30/17 10:30,-0.9,21.1,23.9,20.89570129,22.5,1,8923.776054,11417.89278
1/30/17 10:45,-0.75,21.1,23.9,21.20987541,22.5,1,2320.28739,4784.40412
1/30/17 11:00,-0.6,21.1,23.9,20.6841438,22.5,1,1027.263201,3461.379931
1/30/17 11:15,-0.175,21.1,23.9,20.54447742,22.5,1,9240.143509,11589.26024
1/30/17 11:30,0.25,21.1,23.9,21.87059301,22.5,1,7224.629161,9488.745891
1/30/17 11:45,0.675,21.1,23.9,22.25635385,22.5,1,0,2179.11673
1/30/17 12:00,1.1,21.1,23.9,21.60117106,22.5,1,0,2094.11673
1/30/17 12:15,1.375,21.1,23.9,21.47161655,22.5,1,0,2039.11673
1/30/17 12:30,1.65,21.1,23.9,21.49143622,22.5,1,0,1984.11673
1/30/17 12:45,1.925,21.1,23.9,21.49046734,22.5,1,0,1929.11673
1/30/17 13:00,2.2,21.1,23.9,21.69293908,22.5,1,735.458793,2649.575523
1/30/17 13:15,2.6,21.1,23.9,22.23103277,22.5,1,0,1914.11673
1/30/17 13:30,3,21.1,23.9,22.61430396,22.5,1,0,1914.11673
1/30/17 13:45,3.4,21.1,23.9,23.17097406,22.5,1,0,1914.11673
1/30/17 14:00,3.8,21.1,23.9,23.49111695,22.5,1,0,1914.11673
1/30/17 14:15,3.675,21.1,23.9,23.67942556,22.5,1,0,1914.11673
1/30/17 14:30,3.55,21.1,23.9,23.77051294,22.5,1,0,1914.11673
1/30/17 14:45,3.425,21.1,23.9,23.82572869,22.5,1,0,1914.11673
1/30/17 15:00,3.3,21.1,23.9,23.95830673,22.5,1,0,1914.11673
1/30/17 15:15,3.3,21.1,23.9,24.1294112,22.5,1,0,1914.11673
1/30/17 15:30,3.3,21.1,23.9,24.30839991,22.5,1,0,1914.11673
1/30/17 15:45,3.3,21.1,23.9,24.54417413,22.5,1,0,1914.11673
1/30/17 16:00,3.3,21.1,23.9,24.5950545,22.5,1,0,1914.11673
1/30/17 16:15,3.15,21.1,23.9,24.5513939,22.5,1,0,1916.858847
1/30/17 16:30,3,21.1,23.9,24.45775339,22.5,1,0,1914.11673
1/30/17 16:45,2.85,21.1,23.9,24.31583855,22.5,1,0,1914.11673
1/30/17 17:00,2.7,21.1,23.9,24.13018774,22.5,1,0,1914.11673
1/30/17 17:15,2.15,21.1,23.9,23.79676039,22.5,1,0,1914.11673
1/30/17 17:30,1.6,21.1,23.9,23.37473029,22.5,1,0,1994.11673
1/30/17 17:45,1.05,21.1,23.9,22.83737866,22.5,1,0,2104.11673
1/30/17 18:00,0.5,21.1,23.9,22.47371496,22.5,1,0,2214.11673
1/30/17 18:15,0.225,12.8,40,22.15742167,12.8,0,67.58579853,1085.583388
1/30/17 18:30,-0.05,12.8,40,20.81717237,12.8,0,1067.861387,2140.858977
1/30/17 18:45,-0.325,12.8,40,19.81218361,12.8,0,300.7094507,1428.70704
1/30/17 19:00,-0.6,12.8,40,18.92864091,12.8,0,400.4296398,1583.427229
1/30/17 19:15,-0.875,12.8,40,18.2765338,12.8,0,1079.075303,2317.072892
1/30/17 19:30,-1.15,12.8,40,17.91470383,12.8,0,0,1292.99759
1/30/17 19:45,-1.425,12.8,40,17.31957938,12.8,0,0,1347.99759
1/30/17 20:00,-1.7,12.8,40,16.82633124,12.8,0,0,1402.99759
1/30/17 20:15,-1.975,12.8,40,16.37503357,12.8,0,170.6225005,1628.62009
1/30/17 20:30,-2.25,12.8,40,15.98560142,12.8,0,1505.924284,3018.921873
1/30/17 20:45,-2.525,12.8,40,15.809063,12.8,0,0,1567.99759
1/30/17 21:00,-2.8,12.8,40,15.33587946,12.8,0,0,1622.99759
1/30/17 21:15,-2.8,12.8,40,14.94982821,12.8,0,0,1622.99759
1/30/17 21:30,-2.8,12.8,40,14.6242182,12.8,0,0,1622.99759
1/30/17 21:45,-2.8,12.8,40,14.32763205,12.8,0,3404.412926,5027.410515
1/30/17 22:00,-2.8,12.8,40,14.55990977,12.8,0,0,1622.99759
1/30/17 22:15,-3.075,12.8,40,14.21355061,12.8,0,415.9435601,2093.94115
1/30/17 22:30,-3.35,12.8,40,13.88831101,12.8,0,0,1732.99759
1/30/17 22:45,-3.625,12.8,40,13.55153163,12.8,0,1213.699762,3001.697351
1/30/17 23:00,-3.9,12.8,40,13.43210514,12.8,0,0,1842.99759
1/30/17 23:15,-4.05,12.8,40,13.163944,12.8,0,0,1872.99759
1/30/17 23:30,-4.2,12.8,40,12.911013,12.8,0,0,1902.99759
1/30/17 23:45,-4.35,12.8,40,12.70354311,12.8,0,1074.171392,3007.168982
1/31/17 0:00,-4.5,12.8,40,12.62124179,12.8,0,0,1962.99759
1/31/17 0:15,-4.625,12.8,40,12.40332524,12.8,0,0,1987.99759
1/31/17 0:30,-4.75,12.8,40,12.18762026,12.8,0,0,2012.99759
1/31/17 0:45,-4.875,12.8,40,11.99976483,12.8,0,737.9720419,2775.969632
1/31/17 1:00,-5,12.8,40,11.9047051,12.8,0,611.0285266,2674.026116
1/31/17 1:15,-5,12.8,40,11.79371249,12.8,0,0,2062.99759
1/31/17 1:30,-5,12.8,40,11.61170661,12.8,0,0,2062.99759
1/31/17 1:45,-5,12.8,40,11.4465822,12.8,0,0,2062.99759
1/31/17 2:00,-5,12.8,40,11.30430748,12.8,0,0,2062.99759
1/31/17 2:15,-5,12.8,40,11.17253905,12.8,0,0,2062.99759
1/31/17 2:30,-5,12.8,40,11.04873111,12.8,0,0,2062.99759
1/31/17 2:45,-5,12.8,40,10.93260941,12.8,0,648.9620659,2711.959656
1/31/17 3:00,-5,12.8,40,10.89217536,12.8,0,1448.542295,3511.539885
1/31/17 3:15,-5.15,12.8,40,10.9282311,12.8,0,377.1109538,2470.108543
1/31/17 3:30,-5.3,12.8,40,10.80271938,12.8,0,0,2122.99759
1/31/17 3:45,-5.45,12.8,40,10.62789094,12.8,0,0,2152.99759
1/31/17 4:00,-5.6,12.8,40,10.48482399,12.8,0,310.1116813,2493.109271
1/31/17 4:15,-5.75,12.8,40,10.39422071,12.8,0,0,2212.99759
1/31/17 4:30,-5.9,12.8,40,10.26986929,12.8,0,0,2242.99759
1/31/17 4:45,-6.05,12.8,40,10.14675555,12.8,0,0,2272.99759
1/31/17 5:00,-6.2,12.8,40,10.03394648,12.8,0,0,2302.99759
1/31/17 5:15,-6.325,12.8,40,9.9270923,12.8,0,0,2327.99759
1/31/17 5:30,-6.45,12.8,40,9.818304417,12.8,0,456.9142904,2809.91188
1/31/17 5:45,-6.575,12.8,40,9.757481271,12.8,0,6811.879874,9189.877464
1/31/17 6:00,-6.7,12.8,40,10.64540716,12.8,0,8739.465351,11142.46294
1/31/17 6:15,-6.85,12.8,40,11.20640089,12.8,0,6877.275903,9310.273493
1/31/17 6:30,-7,12.8,40,11.33382797,12.8,0,7144.950326,9607.947916
1/31/17 6:45,-7.15,12.8,40,11.42582303,12.8,0,7313.421056,9806.418646
1/31/17 7:00,-7.3,12.8,40,11.5797671,12.8,0,7012.878567,9535.876157
1/31/17 7:15,-7.3,21.1,23.9,11.6670007,12.8,0,8472.596571,10995.59416
1/31/17 7:30,-7.3,21.1,23.9,11.87904115,12.8,0,6751.603436,9274.601026
1/31/17 7:45,-7.3,21.1,23.9,11.90316705,12.8,0,7678.706462,10201.70405
1/31/17 8:00,-7.3,21.1,23.9,12.07413151,12.8,0,7382.025334,9905.022924
1/31/17 8:15,-7.15,21.1,23.9,12.28267626,22.5,1,9389.696374,13133.8131
1/31/17 8:30,-7,21.1,23.9,13.82028233,22.5,1,8144.873672,11858.9904
1/31/17 8:45,-6.85,21.1,23.9,14.58228948,22.5,1,9389.696374,13073.8131
1/31/17 9:00,-6.7,21.1,23.9,15.54861104,22.5,1,9125.126846,12779.24358
1/31/17 9:15,-6.275,21.1,23.9,16.14510136,22.5,1,9389.696374,12958.8131
1/31/17 9:30,-5.85,21.1,23.9,16.82367939,22.5,1,9389.696374,12873.8131
1/31/17 9:45,-5.425,21.1,23.9,17.44069687,22.5,1,8667.98977,12067.1065
1/31/17 10:00,-5,21.1,23.9,17.92580216,22.5,1,6437.329702,9751.446431
1/31/17 10:15,-4.725,21.1,23.9,18.14775842,22.5,1,9389.696374,12648.8131
1/31/17 10:30,-4.45,21.1,23.9,19.05297519,22.5,1,6829.691554,10033.80828
1/31/17 10:45,-4.175,21.1,23.9,19.24780643,22.5,1,8697.127227,11846.24396
1/31/17 11:00,-3.9,21.1,23.9,19.90607375,22.5,1,9376.331668,12470.4484
1/31/17 11:15,-3.5,21.1,23.9,20.54344639,22.5,1,9389.696374,12403.8131
1/31/17 11:30,-3.1,21.1,23.9,20.95962786,22.5,1,0,2934.11673
1/31/17 11:45,-2.7,21.1,23.9,20.08674896,22.5,1,0,2854.11673
1/31/17 12:00,-2.3,21.1,23.9,19.95017969,22.5,1,6930.309049,9704.425779
1/31/17 12:15,-1.875,21.1,23.9,21.02417424,22.5,1,9389.696374,12078.8131
1/31/17 12:30,-1.45,21.1,23.9,21.98626701,22.5,1,0,2604.11673
1/31/17 12:45,-1.025,21.1,23.9,21.19188745,22.5,1,0,2519.11673
1/31/17 13:00,-0.6,21.1,23.9,21.06312649,22.5,1,0,2434.11673
1/31/17 13:15,-0.325,21.1,23.9,21.09855643,22.5,1,0,2379.11673
1/31/17 13:30,-0.05,21.1,23.9,21.13079101,22.5,1,0,2324.11673
1/31/17 13:45,0.225,21.1,23.9,21.2245609,22.5,1,0,2269.11673
1/31/17 14:00,0.5,21.1,23.9,21.30130169,22.5,1,0,2214.11673
1/31/17 14:15,0.5,21.1,23.9,21.39597561,22.5,1,0,2214.11673
1/31/17 14:30,0.5,21.1,23.9,21.49140487,22.5,1,0,2214.11673
1/31/17 14:45,0.5,21.1,23.9,21.5936084,22.5,1,0,2214.11673
1/31/17 15:00,0.5,21.1,23.9,21.71091992,22.5,1,0,2214.11673
1/31/17 15:15,0.5,21.1,23.9,21.83879617,22.5,1,0,2214.11673
1/31/17 15:30,0.5,21.1,23.9,21.97213275,22.5,1,0,2214.11673
1/31/17 15:45,0.5,21.1,23.9,22.10899424,22.5,1,1819.507797,4033.624527
1/31/17 16:00,0.5,21.1,23.9,22.3523189,22.5,1,0,2214.11673
1/31/17 16:15,0.5,21.1,23.9,22.26271744,22.5,1,0,2214.11673
1/31/17 16:30,0.5,21.1,23.9,22.16812317,22.5,1,0,2214.11673
1/31/17 16:45,0.5,21.1,23.9,22.08330584,22.5,1,0,2214.11673
1/31/17 17:00,0.5,21.1,23.9,22.0002836,22.5,1,0,2214.11673
1/31/17 17:15,0.225,21.1,23.9,21.9512777,22.5,1,0,2269.11673
1/31/17 17:30,-0.05,21.1,23.9,21.78927268,22.5,1,0,2324.11673
1/31/17 17:45,-0.325,21.1,23.9,21.55448312,22.5,1,0,2379.11673
1/31/17 18:00,-0.6,21.1,23.9,21.03533544,22.5,1,0,2434.11673
1/31/17 18:15,-0.75,12.8,40,20.75659168,12.8,0,1214.474,2427.471589
