Date,Outdoor Temp.,Htg SP,Clg SP,Indoor Temp.,Indoor Temp. Setpoint,Occupancy Flag,Coil Power,HVAC Power
1/31/17 18:30,-0.9,12.8,40,19.6378719,12.8,0,150.5395378,1393.537127
1/31/17 18:45,-1.05,12.8,40,18.72371867,12.8,0,564.9264647,1837.924054
1/31/17 19:00,-1.2,12.8,40,17.89925999,12.8,0,183.7130967,1486.710686
1/31/17 19:15,-1.2,12.8,40,17.18970593,12.8,0,0,1302.99759
1/31/17 19:30,-1.2,12.8,40,16.59736078,12.8,0,0,1302.99759
1/31/17 19:45,-1.2,12.8,40,16.16038052,12.8,0,0,1302.99759
1/31/17 20:00,-1.2,12.8,40,15.74298922,12.8,0,0,1302.99759
1/31/17 20:15,-1.2,12.8,40,15.36716516,12.8,0,0,1302.99759
1/31/17 20:30,-1.2,12.8,40,15.02774094,12.8,0,0,1302.99759
1/31/17 20:45,-1.2,12.8,40,14.72713223,12.8,0,478.1011284,1781.098718
1/31/17 21:00,-1.2,12.8,40,14.52789808,12.8,0,1105.364695,2408.362285
1/31/17 21:15,-1.675,12.8,40,14.43510928,12.8,0,0,1397.99759
1/31/17 21:30,-2.15,12.8,40,14.17504339,12.8,0,0,1492.99759
1/31/17 21:45,-2.625,12.8,40,13.90708511,12.8,0,0,1587.99759
1/31/17 22:00,-3.1,12.8,40,13.65210778,12.8,0,355.3731803,2038.37077
1/31/17 22:15,-3.575,12.8,40,13.43857523,12.8,0,0,1777.99759
1/31/17 22:30,-4.05,12.8,40,13.1808084,12.8,0,1594.197271,3467.19486
1/31/17 22:45,-4.525,12.8,40,13.09562187,12.8,0,0,1967.99759
1/31/17 23:00,-5,12.8,40,12.82470258,12.8,0,0,2062.99759
1/31/17 23:15,-5.5,12.8,40,12.5409105,12.8,0,0,2162.99759
1/31/17 23:30,-6,12.8,40,12.2835378,12.8,0,0,2262.99759
1/31/17 23:45,-6.5,12.8,40,12.03538448,12.8,0,0,2362.99759
2/1/17 0:00,-7,12.8,40,11.78937923,12.8,0,761.9867763,3224.984366
2/1/17 0:15,-7.5,12.8,40,11.63350696,12.8,0,0,2562.99759
2/1/17 0:30,-8,12.8,40,11.37877708,12.8,0,0,2662.99759
2/1/17 0:45,-8.5,12.8,40,11.12267893,12.8,0,0,2762.99759
2/1/17 1:00,-9,12.8,40,10.88186739,12.8,0,0,2862.99759
2/1/17 1:15,-9.5,12.8,40,10.64661571,12.8,0,865.9872815,3828.984871
2/1/17 1:30,-10,12.8,40,10.51020899,12.8,0,0,3062.99759
2/1/17 1:45,-10.5,12.8,40,10.25928474,12.8,0,0,3162.99759
2/1/17 2:00,-11,12.8,40,10.00399766,12.8,0,0,3262.99759
2/1/17 2:15,-11.475,12.8,40,9.76970824,12.8,0,0,3357.99759
2/1/17 2:30,-11.95,12.8,40,9.542410327,12.8,0,0,3452.99759
2/1/17 2:45,-12.425,12.8,40,9.316109754,12.8,0,0,3547.99759
2/1/17 3:00,-12.9,12.8,40,9.091504553,12.8,0,2810.449855,6453.447444
2/1/17 3:15,-13.425,12.8,40,9.171218438,12.8,0,0,3747.99759
2/1/17 3:30,-13.95,12.8,40,8.883076021,12.8,0,633.4744551,4486.472045
2/1/17 3:45,-14.475,12.8,40,8.640884673,12.8,0,2032.85357,5990.851159
2/1/17 4:00,-15,12.8,40,8.594420425,12.8,0,0,4062.99759
2/1/17 4:15,-15,12.8,40,8.298320613,12.8,0,0,4062.99759
2/1/17 4:30,-15,12.8,40,8.026596533,12.8,0,0,4062.99759
2/1/17 4:45,-15,12.8,40,7.827966975,12.8,0,0,4062.99759
2/1/17 5:00,-15,12.8,40,7.661840361,12.8,0,0,4062.99759
2/1/17 5:15,-15.25,12.8,40,7.51102629,12.8,0,0,4112.99759
2/1/17 5:30,-15.5,12.8,40,7.352826576,12.8,0,0,4162.99759
2/1/17 5:45,-15.75,12.8,40,7.19164897,12.8,0,7718.540638,11931.53823
2/1/17 6:00,-16,12.8,40,8.176914167,12.8,0,8501.114024,12764.11161
2/1/17 6:15,-15.75,12.8,40,8.680264577,12.8,0,8768.791706,12981.7893
2/1/17 6:30,-15.5,12.8,40,8.97481015,12.8,0,6859.797626,11022.79522
2/1/17 6:45,-15.25,12.8,40,8.952235463,12.8,0,7234.188019,11347.18561
2/1/17 7:00,-15,12.8,40,9.03625853,12.8,0,7287.379408,11350.377
2/1/17 7:15,-15,21.1,23.9,9.120091242,12.8,0,6872.838798,10935.83639
2/1/17 7:30,-15,21.1,23.9,9.146953933,12.8,0,6327.922942,10390.92053
2/1/17 7:45,-15,21.1,23.9,9.116681395,12.8,0,6797.586222,10860.58381
2/1/17 8:00,-15,21.1,23.9,9.351564137,12.8,0,7967.399608,12030.3972
2/1/17 8:15,-14.75,21.1,23.9,9.877020551,22.5,1,9352.076344,14616.19307
2/1/17 8:30,-14.5,21.1,23.9,11.39296991,22.5,1,8013.334023,13227.45075
2/1/17 8:45,-14.25,21.1,23.9,12.31262552,22.5,1,9389.696374,14553.8131
2/1/17 9:00,-14,21.1,23.9,13.50317879,22.5,1,9389.696374,14503.8131
2/1/17 9:15,-13.5,21.1,23.9,14.4819951,22.5,1,9389.696374,14403.8131
2/1/17 9:30,-13,21.1,23.9,15.34065342,22.5,1,8402.02395,13316.14068
2/1/17 9:45,-12.5,21.1,23.9,15.9795291,22.5,1,9389.696374,14203.8131
2/1/17 10:00,-12,21.1,23.9,16.80290071,22.5,1,9389.696374,14103.8131
2/1/17 10:15,-11.25,21.1,23.9,17.49163565,22.5,1,9389.696374,13953.8131
2/1/17 10:30,-10.5,21.1,23.9,18.1936614,22.5,1,9016.585333,13430.70206
2/1/17 10:45,-9.75,21.1,23.9,18.79618066,22.5,1,9010.608577,13274.72531
2/1/17 11:00,-9,21.1,23.9,19.43909573,22.5,1,9389.696374,13503.8131
2/1/17 11:15,-8.75,21.1,23.9,20.17884026,22.5,1,9389.696374,13453.8131
2/1/17 11:30,-8.5,21.1,23.9,20.83146365,22.5,1,9389.696374,13403.8131
2/1/17 11:45,-8.25,21.1,23.9,21.46231384,22.5,1,0,3964.11673
2/1/17 12:00,-8,21.1,23.9,20.65225766,22.5,1,0,3914.11673
2/1/17 12:15,-7.5,21.1,23.9,20.59285399,22.5,1,3147.812485,6961.929214
2/1/17 12:30,-7,21.1,23.9,21.17738672,22.5,1,1042.744143,4756.860873
2/1/17 12:45,-6.5,21.1,23.9,21.25551813,22.5,1,0,3614.11673
2/1/17 13:00,-6,21.1,23.9,21.34704261,22.5,1,0,3514.11673
2/1/17 13:15,-5.7,21.1,23.9,21.53047204,22.5,1,0,3454.11673
2/1/17 13:30,-5.4,21.1,23.9,21.84233976,22.5,1,1227.432174,4621.548903
2/1/17 13:45,-5.1,21.1,23.9,22.29042393,22.5,1,0,3334.11673
2/1/17 14:00,-4.8,21.1,23.9,22.47799729,22.5,1,0,3274.11673
2/1/17 14:15,-4.6,21.1,23.9,22.75806638,22.5,1,0,3234.11673
2/1/17 14:30,-4.4,21.1,23.9,23.03715575,22.5,1,0,3194.11673
2/1/17 14:45,-4.2,21.1,23.9,23.32354193,22.5,1,0,3154.11673
2/1/17 15:00,-4,21.1,23.9,23.50687271,22.5,1,0,3114.11673
2/1/17 15:15,-3.75,21.1,23.9,23.69995552,22.5,1,0,3064.11673
2/1/17 15:30,-3.5,21.1,23.9,23.8775933,22.5,1,0,3014.11673
2/1/17 15:45,-3.25,21.1,23.9,24.04518433,22.5,1,0,2964.11673
2/1/17 16:00,-3,21.1,23.9,24.1672729,22.5,1,0,2914.11673
2/1/17 16:15,-3,21.1,23.9,23.93632973,22.5,1,0,2914.11673
2/1/17 16:30,-3,21.1,23.9,23.76695197,22.5,1,0,2914.11673
2/1/17 16:45,-3,21.1,23.9,23.63095515,22.5,1,0,2914.11673
2/1/17 17:00,-3,21.1,23.9,23.22802461,22.5,1,0,2914.11673
2/1/17 17:15,-3.25,21.1,23.9,22.72850772,22.5,1,0,2964.11673
2/1/17 17:30,-3.5,21.1,23.9,21.96235199,22.5,1,0,3014.11673
2/1/17 17:45,-3.75,21.1,23.9,21.07057996,22.5,1,645.8562215,3709.972951
2/1/17 18:00,-4,21.1,23.9,20.75198733,22.5,1,1533.275202,4647.391932
2/1/17 18:15,-4.25,12.8,40,20.57872438,12.8,0,201.7945529,2114.792143
2/1/17 18:30,-4.5,12.8,40,18.78994968,12.8,0,378.6987208,2341.69631
2/1/17 18:45,-4.75,12.8,40,17.84878902,12.8,0,2748.504963,4761.502552
2/1/17 19:00,-5,12.8,40,17.19450327,12.8,0,164.8138085,2227.811398
2/1/17 19:15,-5,12.8,40,16.15156402,12.8,0,139.8165163,2202.814106
2/1/17 19:30,-5,12.8,40,15.44484171,12.8,0,834.2220262,2897.219616
2/1/17 19:45,-5,12.8,40,14.98557326,12.8,0,0,2062.99759
2/1/17 20:00,-5,12.8,40,14.46304329,12.8,0,1384.274167,3447.271757
2/1/17 20:15,-5.25,12.8,40,14.42214272,12.8,0,633.0108592,2746.008449
2/1/17 20:30,-5.5,12.8,40,14.1027422,12.8,0,1127.571199,3290.568789
2/1/17 20:45,-5.75,12.8,40,13.86020523,12.8,0,0,2212.99759
2/1/17 21:00,-6,12.8,40,13.43148582,12.8,0,1017.516475,3280.514065
2/1/17 21:15,-6,12.8,40,13.2264914,12.8,0,834.7354135,3097.733003
2/1/17 21:30,-6,12.8,40,13.02698782,12.8,0,0,2262.99759
2/1/17 21:45,-6,12.8,40,12.74307792,12.8,0,717.1011586,2980.098748
2/1/17 22:00,-6,12.8,40,12.57557639,12.8,0,0,2262.99759
2/1/17 22:15,-6,12.8,40,12.34221556,12.8,0,0,2262.99759
2/1/17 22:30,-6,12.8,40,12.11027594,12.8,0,0,2262.99759
2/1/17 22:45,-6,12.8,40,11.90239156,12.8,0,491.3721768,2754.369766
2/1/17 23:00,-6,12.8,40,11.7626794,12.8,0,0,2262.99759
2/1/17 23:15,-6,12.8,40,11.56891294,12.8,0,0,2262.99759
2/1/17 23:30,-6,12.8,40,11.39120001,12.8,0,0,2262.99759
2/1/17 23:45,-6,12.8,40,11.23900952,12.8,0,0,2262.99759
2/2/17 0:00,-6,12.8,40,11.10020643,12.8,0,0,2262.99759
2/2/17 0:15,-6,12.8,40,10.97342147,12.8,0,0,2262.99759
2/2/17 0:30,-6,12.8,40,10.8532946,12.8,0,178.7562956,2441.753885
2/2/17 0:45,-6,12.8,40,10.75715655,12.8,0,0,2262.99759
2/2/17 1:00,-6,12.8,40,10.64253842,12.8,0,0,2262.99759
2/2/17 1:15,-6,12.8,40,10.5306559,12.8,0,0,2262.99759
2/2/17 1:30,-6,12.8,40,10.42988516,12.8,0,0,2262.99759
2/2/17 1:45,-6,12.8,40,10.33676285,12.8,0,0,2262.99759
2/2/17 2:00,-6,12.8,40,10.24902298,12.8,0,0,2262.99759
2/2/17 2:15,-6,12.8,40,10.16636514,12.8,0,0,2262.99759
2/2/17 2:30,-6,12.8,40,10.08903408,12.8,0,0,2262.99759
2/2/17 2:45,-6,12.8,40,10.0160889,12.8,0,0,2262.99759
2/2/17 3:00,-6,12.8,40,9.947515375,12.8,0,0,2262.99759
2/2/17 3:15,-6,12.8,40,9.883171013,12.8,0,0,2262.99759
2/2/17 3:30,-6,12.8,40,9.818079829,12.8,0,0,2262.99759
2/2/17 3:45,-6,12.8,40,9.752816054,12.8,0,0,2262.99759
2/2/17 4:00,-6,12.8,40,9.68867053,12.8,0,0,2262.99759
2/2/17 4:15,-6.25,12.8,40,9.625748716,12.8,0,758.1940898,3071.191679
2/2/17 4:30,-6.5,12.8,40,9.633293353,12.8,0,0,2362.99759
2/2/17 4:45,-6.75,12.8,40,9.533846409,12.8,0,0,2412.99759
2/2/17 5:00,-7,12.8,40,9.423989837,12.8,0,687.0480018,3150.045591
2/2/17 5:15,-7,12.8,40,9.401415219,12.8,0,211.0327471,2674.030337
2/2/17 5:30,-7,12.8,40,9.332685498,12.8,0,0,2462.99759
2/2/17 5:45,-7,12.8,40,9.241910248,12.8,0,9333.162683,11796.16027
2/2/17 6:00,-7,12.8,40,10.62408416,12.8,0,6769.067837,9232.065427
2/2/17 6:15,-7,12.8,40,10.8365454,12.8,0,9316.362176,11779.35977
2/2/17 6:30,-7,12.8,40,11.17592327,12.8,0,7015.886226,9478.883815
2/2/17 6:45,-7,12.8,40,11.17628698,12.8,0,7830.35774,10293.35533
2/2/17 7:00,-7,12.8,40,11.30589937,12.8,0,6325.318186,8788.315776
2/2/17 7:15,-6.75,21.1,23.9,11.29093791,12.8,0,7674.73365,10087.73124
2/2/17 7:30,-6.5,21.1,23.9,11.42472415,12.8,0,4400.612602,6763.610192
2/2/17 7:45,-6.25,21.1,23.9,11.26160924,12.8,0,7783.835872,10096.83346
2/2/17 8:00,-6,21.1,23.9,11.76099193,12.8,0,8628.790491,10891.78808
2/2/17 8:15,-6,21.1,23.9,12.63657695,22.5,1,9389.696374,12903.8131
2/2/17 8:30,-6,21.1,23.9,14.34931013,22.5,1,9120.466113,12634.58284
2/2/17 8:45,-6,21.1,23.9,15.5758058,22.5,1,8510.968799,12025.08553
2/2/17 9:00,-6,21.1,23.9,16.34631761,22.5,1,9389.696374,12903.8131
2/2/17 9:15,-5.25,21.1,23.9,17.19113891,22.5,1,9389.696374,12753.8131
2/2/17 9:30,-4.5,21.1,23.9,18.00430073,22.5,1,7600.831971,10814.9487
2/2/17 9:45,-3.75,21.1,23.9,18.482814,22.5,1,9389.696374,12453.8131
2/2/17 10:00,-3,21.1,23.9,19.49115604,22.5,1,9233.450135,12147.56687
2/2/17 10:15,-2.5,21.1,23.9,20.35948115,22.5,1,9389.696374,12203.8131
2/2/17 10:30,-2,21.1,23.9,21.25376123,22.5,1,8825.46982,11563.7703
2/2/17 10:45,-1.5,21.1,23.9,21.85766009,22.5,1,102.1814411,2716.298171
2/2/17 11:00,-1,21.1,23.9,21.26510767,22.5,1,0,2514.11673
2/2/17 11:15,-0.25,21.1,23.9,21.28747628,22.5,1,0,2364.11673
2/2/17 11:30,0.5,21.1,23.9,21.53631365,22.5,1,0,2214.11673
2/2/17 11:45,1.25,21.1,23.9,21.62208553,22.5,1,0,2064.11673
2/2/17 12:00,2,21.1,23.9,21.79330574,22.5,1,0,1914.11673
2/2/17 12:15,2.5,21.1,23.9,22.13100469,22.5,1,0,1914.11673
2/2/17 12:30,3,21.1,23.9,22.39657806,22.5,1,0,1914.11673
2/2/17 12:45,3.5,21.1,23.9,22.65226493,22.5,1,0,1914.11673
2/2/17 13:00,4,21.1,23.9,22.7192898,22.5,1,0,181.8983897
2/2/17 13:15,4.5,21.1,23.9,22.78861489,22.5,1,0,181.8983897
2/2/17 13:30,5,21.1,23.9,22.67347354,22.5,1,0,181.8983897
2/2/17 13:45,5.5,21.1,23.9,22.32783848,22.5,1,0,181.8983897
2/2/17 14:00,6,21.1,23.9,22.0351637,22.5,1,0,181.8983897
2/2/17 14:15,6.25,21.1,23.9,21.68612364,22.5,1,0,181.8983897
2/2/17 14:30,6.5,21.1,23.9,21.31017275,22.5,1,0,181.8983897
2/2/17 14:45,6.75,21.1,23.9,20.86914476,22.5,1,0,181.8983897
2/2/17 15:00,7,21.1,23.9,20.61057434,22.5,1,0,181.8983897
2/2/17 15:15,6.9,21.1,23.9,20.48877286,22.5,1,0,181.8983897
2/2/17 15:30,6.8,21.1,23.9,20.3823279,22.5,1,0,181.8983897
2/2/17 15:45,6.7,21.1,23.9,20.30261582,22.5,1,0,508.7251482
2/2/17 16:00,6.6,21.1,23.9,20.74954299,22.5,1,5114.908385,7029.025115
2/2/17 16:15,6.45,21.1,23.9,21.98343246,22.5,1,0,1744.713603
2/2/17 16:30,6.3,21.1,23.9,21.80111681,22.5,1,0,1271.395068
2/2/17 16:45,6.15,21.1,23.9,21.81778099,22.5,1,0,1404.709337
2/2/17 17:00,6,21.1,23.9,21.92500131,22.5,1,0,1167.618235
2/2/17 17:15,5.75,21.1,23.9,21.9107928,22.5,1,0,952.2176663
2/2/17 17:30,5.5,21.1,23.9,21.80180954,22.5,1,0,802.200097
2/2/17 17:45,5.25,21.1,23.9,21.60209032,22.5,1,0,717.7966899
2/2/17 18:00,5,21.1,23.9,21.1750212,22.5,1,0,664.6743019
2/2/17 18:15,4.5,12.8,40,20.91783852,12.8,0,0,192.0410301
2/2/17 18:30,4,12.8,40,19.30396731,12.8,0,0,422.1440422
2/2/17 18:45,3.5,12.8,40,18.44430907,12.8,0,0,662.9975896
2/2/17 19:00,3,12.8,40,17.8167841,12.8,0,732.9348998,1395.932489
2/2/17 19:15,2.75,12.8,40,17.45866487,12.8,0,315.8194786,978.8170682
2/2/17 19:30,2.5,12.8,40,16.97221248,12.8,0,0,662.9975896
2/2/17 19:45,2.25,12.8,40,16.49397839,12.8,0,227.3002207,890.2978104
2/2/17 20:00,2,12.8,40,16.10519807,12.8,0,167.8006037,830.7981933
2/2/17 20:15,2,12.8,40,15.97284735,12.8,0,0,662.9975896
2/2/17 20:30,2,12.8,40,15.73103961,12.8,0,831.5044169,1494.502007
2/2/17 20:45,2,12.8,40,15.64332237,12.8,0,0,662.9975896
2/2/17 21:00,2,12.8,40,15.43293655,12.8,0,0,662.9975896
2/2/17 21:15,2,12.8,40,15.23721953,12.8,0,310.1543284,973.151918
2/2/17 21:30,2,12.8,40,15.0943891,12.8,0,0,662.9975896
2/2/17 21:45,2,12.8,40,14.93040936,12.8,0,0,662.9975896
2/2/17 22:00,2,12.8,40,14.77140639,12.8,0,0,662.9975896
2/2/17 22:15,2,12.8,40,14.62465308,12.8,0,0,662.9975896
2/2/17 22:30,2,12.8,40,14.49044553,12.8,0,0,662.9975896
2/2/17 22:45,2,12.8,40,14.36845307,12.8,0,0,662.9975896
2/2/17 23:00,2,12.8,40,14.25956801,12.8,0,0,662.9975896
2/2/17 23:15,1.75,12.8,40,14.16010914,12.8,0,0,712.9975896
2/2/17 23:30,1.5,12.8,40,14.04839158,12.8,0,0,762.9975896
2/2/17 23:45,1.25,12.8,40,13.92797803,12.8,0,0,812.9975896
2/3/17 0:00,1,12.8,40,13.80421884,12.8,0,0,862.9975896
2/3/17 0:15,1,12.8,40,13.566566,12.8,0,874.3700414,1737.367631
2/3/17 0:30,1,12.8,40,13.56155106,12.8,0,0,862.9975896
2/3/17 0:45,1,12.8,40,13.46752082,12.8,0,0,862.9975896
2/3/17 1:00,1,12.8,40,13.34716523,12.8,0,229.7323116,1092.729901
2/3/17 1:15,1,12.8,40,13.26287191,12.8,0,0,862.9975896
2/3/17 1:30,1,12.8,40,13.16435547,12.8,0,0,862.9975896
2/3/17 1:45,1,12.8,40,12.97545474,12.8,0,0,862.9975896
2/3/17 2:00,1,12.8,40,12.82006422,12.8,0,0,862.9975896
2/3/17 2:15,1,12.8,40,12.70536735,12.8,0,0,862.9975896
2/3/17 2:30,1,12.8,40,12.61329918,12.8,0,0,862.9975896
2/3/17 2:45,1,12.8,40,12.53090782,12.8,0,0,862.9975896
2/3/17 3:00,1,12.8,40,12.5371076,12.8,0,0,862.9975896
2/3/17 3:15,1,12.8,40,12.53055135,12.8,0,0,862.9975896
2/3/17 3:30,1,12.8,40,12.5007525,12.8,0,0,862.9975896
2/3/17 3:45,1,12.8,40,12.38959278,12.8,0,0,862.9975896
2/3/17 4:00,1,12.8,40,12.30090799,12.8,0,0,862.9975896
2/3/17 4:15,1,12.8,40,12.24424409,12.8,0,0,862.9975896
2/3/17 4:30,1,12.8,40,12.19580406,12.8,0,0,862.9975896
2/3/17 4:45,1,12.8,40,12.14784285,12.8,0,0,862.9975896
2/3/17 5:00,1,12.8,40,12.10189174,12.8,0,0,862.9975896
2/3/17 5:15,1,12.8,40,12.05845119,12.8,0,0,862.9975896
2/3/17 5:30,1,12.8,40,12.01869836,12.8,0,1067.942211,1930.939801
2/3/17 5:45,1,12.8,40,12.09834079,12.8,0,6423.206165,7286.203754
2/3/17 6:00,1,12.8,40,12.98104538,12.8,0,9345.005785,10208.00337
2/3/17 6:15,1.25,12.8,40,13.7380217,12.8,0,7479.665786,8292.663376
2/3/17 6:30,1.5,12.8,40,13.97663679,12.8,0,6180.530397,6943.527986
2/3/17 6:45,1.75,12.8,40,14.01547968,12.8,0,6412.351903,7125.349493
2/3/17 7:00,2,12.8,40,14.22448976,12.8,0,8031.897171,8694.89476
2/3/17 7:15,2,21.1,23.9,14.66205933,12.8,0,8009.385021,8672.382611
2/3/17 7:30,2,21.1,23.9,14.94671497,12.8,0,8434.649276,9097.646866
2/3/17 7:45,2,21.1,23.9,15.18429905,12.8,0,6111.177533,6774.175123
2/3/17 8:00,2,21.1,23.9,15.31393207,12.8,0,9034.795319,9697.792909
2/3/17 8:15,1.75,21.1,23.9,15.91224051,22.5,1,9389.696374,11353.8131
2/3/17 8:30,1.5,21.1,23.9,17.60809309,22.5,1,9389.696374,11403.8131
2/3/17 8:45,1.25,21.1,23.9,18.83117121,22.5,1,9297.488133,11361.60486
2/3/17 9:00,1,21.1,23.9,19.50821735,22.5,1,9389.696374,11503.8131
2/3/17 9:15,0.75,21.1,23.9,19.9738025,22.5,1,9389.696374,11553.8131
2/3/17 9:30,0.5,21.1,23.9,20.4561159,22.5,1,9389.696374,11603.8131
2/3/17 9:45,0.25,21.1,23.9,20.70214301,22.5,1,9389.696374,11653.8131
2/3/17 10:00,0,21.1,23.9,20.98017398,22.5,1,1375.543244,3689.659974
2/3/17 10:15,0.25,21.1,23.9,20.14725314,22.5,1,0,2264.11673
2/3/17 10:30,0.5,21.1,23.9,19.81606774,22.5,1,9389.696374,11603.8131
2/3/17 10:45,0.75,21.1,23.9,21.0678952,22.5,1,9389.696374,11553.8131
2/3/17 11:00,1,21.1,23.9,21.63476893,22.5,1,818.5955747,2932.712305
2/3/17 11:15,1,21.1,23.9,20.81870643,22.5,1,0,2114.11673
2/3/17 11:30,1,21.1,23.9,20.54328212,22.5,1,0,2114.11673
2/3/17 11:45,1,21.1,23.9,20.43178911,22.5,1,5713.844138,7827.960868
2/3/17 12:00,1,21.1,23.9,21.17701646,22.5,1,6000.094374,8114.211104
2/3/17 12:15,1.25,21.1,23.9,21.56177434,22.5,1,0,2064.11673
2/3/17 12:30,1.5,21.1,23.9,21.10373211,22.5,1,0,2014.11673
2/3/17 12:45,1.75,21.1,23.9,21.05572432,22.5,1,0,1964.11673
2/3/17 13:00,2,21.1,23.9,21.09407221,22.5,1,0,1914.11673
2/3/17 13:15,2,21.1,23.9,21.14204797,22.5,1,0,1914.11673
2/3/17 13:30,2,21.1,23.9,21.16890164,22.5,1,0,1914.11673
2/3/17 13:45,2,21.1,23.9,21.1952672,22.5,1,0,1914.11673
2/3/17 14:00,2,21.1,23.9,21.20905815,22.5,1,0,1914.11673
2/3/17 14:15,2,21.1,23.9,21.20445866,22.5,1,0,1914.11673
2/3/17 14:30,2,21.1,23.9,21.17433569,22.5,1,1707.994008,3622.110738
2/3/17 14:45,2,21.1,23.9,21.3028148,22.5,1,0,1914.11673
2/3/17 15:00,2,21.1,23.9,21.18246779,22.5,1,0,1914.11673
2/3/17 15:15,2,21.1,23.9,21.09742851,22.5,1,0,1914.11673
2/3/17 15:30,2,21.1,23.9,21.06902891,22.5,1,0,1914.11673
2/3/17 15:45,2,21.1,23.9,21.05080196,22.5,1,0,1914.11673
2/3/17 16:00,2,21.1,23.9,21.05717292,22.5,1,0,1914.11673
2/3/17 16:15,2,21.1,23.9,21.10915565,22.5,1,0,1914.11673
2/3/17 16:30,2,21.1,23.9,21.16276313,22.5,1,0,1914.11673
2/3/17 16:45,2,21.1,23.9,21.22471524,22.5,1,0,1914.11673
2/3/17 17:00,2,21.1,23.9,21.26254042,22.5,1,0,1914.11673
2/3/17 17:15,1.75,21.1,23.9,21.24647458,22.5,1,0,1964.11673
2/3/17 17:30,1.5,21.1,23.9,21.14854084,22.5,1,0,2014.11673
2/3/17 17:45,1.25,21.1,23.9,21.01750469,22.5,1,0,2064.11673
2/3/17 18:00,1,21.1,23.9,20.7827174,22.5,1,2180.04133,4294.15806
2/3/17 18:15,0.5,12.8,40,20.8273876,12.8,0,0,962.9975896
2/3/17 18:30,0,12.8,40,19.33628373,12.8,0,1507.892298,2570.889888
2/3/17 18:45,-0.5,12.8,40,18.62639698,12.8,0,136.810565,1299.808155
2/3/17 19:00,-1,12.8,40,17.68472349,12.8,0,71.8529773,1334.850567
2/3/17 19:15,-1,12.8,40,16.97165341,12.8,0,124.8069189,1387.804509
2/3/17 19:30,-1,12.8,40,16.43391871,12.8,0,0,1262.99759
2/3/17 19:45,-1,12.8,40,16.01050372,12.8,0,0,1262.99759
2/3/17 20:00,-1,12.8,40,15.6275032,12.8,0,0,1262.99759
2/3/17 20:15,-1,12.8,40,15.29225154,12.8,0,728.8534579,1991.851048
2/3/17 20:30,-1,12.8,40,15.09312292,12.8,0,0,1262.99759
2/3/17 20:45,-1,12.8,40,14.84565011,12.8,0,0,1262.99759
2/3/17 21:00,-1,12.8,40,14.54523976,12.8,0,402.6398663,1665.637456
2/3/17 21:15,-1,12.8,40,14.41045052,12.8,0,0,1262.99759
2/3/17 21:30,-1,12.8,40,14.18390819,12.8,0,1192.598202,2455.595792
2/3/17 21:45,-1,12.8,40,14.10553619,12.8,0,0,1262.99759
2/3/17 22:00,-1,12.8,40,13.8856807,12.8,0,1454.371187,2717.368777
2/3/17 22:15,-1.25,12.8,40,13.82688235,12.8,0,0,1312.99759
2/3/17 22:30,-1.5,12.8,40,13.61148872,12.8,0,708.2225179,2071.220108
2/3/17 22:45,-1.75,12.8,40,13.46487865,12.8,0,0,1412.99759
2/3/17 23:00,-2,12.8,40,13.25342102,12.8,0,502.7280029,1965.725593
2/3/17 23:15,-2,12.8,40,13.10356884,12.8,0,0,1462.99759
2/3/17 23:30,-2,12.8,40,12.91766664,12.8,0,0,1462.99759
2/3/17 23:45,-2,12.8,40,12.74487674,12.8,0,790.4151862,2253.412776
2/4/17 0:00,-2,12.8,40,12.67803756,12.8,0,0,1462.99759
2/4/17 0:15,-2,12.8,40,12.52128771,12.8,0,0,1462.99759
2/4/17 0:30,-2,12.8,40,12.36918722,12.8,0,0,1462.99759
2/4/17 0:45,-2,12.8,40,12.24135152,12.8,0,0,1462.99759
2/4/17 1:00,-2,12.8,40,12.12761937,12.8,0,0,1462.99759
2/4/17 1:15,-2,12.8,40,12.02286531,12.8,0,0,1462.99759
2/4/17 1:30,-2,12.8,40,11.92754315,12.8,0,0,1462.99759
2/4/17 1:45,-2,12.8,40,11.83971614,12.8,0,715.5121101,2178.5097
2/4/17 2:00,-2,12.8,40,11.8351523,12.8,0,0,1462.99759
2/4/17 2:15,-2.25,12.8,40,11.7428152,12.8,0,0,1512.99759
2/4/17 2:30,-2.5,12.8,40,11.63640965,12.8,0,331.8142108,1894.8118
2/4/17 2:45,-2.75,12.8,40,11.57650869,12.8,0,323.140367,1936.137957
2/4/17 3:00,-3,12.8,40,11.51255285,12.8,0,0,1662.99759
2/4/17 3:15,-3,12.8,40,11.40325874,12.8,0,0,1662.99759
2/4/17 3:30,-3,12.8,40,11.30124975,12.8,0,0,1662.99759
2/4/17 3:45,-3,12.8,40,11.21203393,12.8,0,0,1662.99759
2/4/17 4:00,-3,12.8,40,11.12807452,12.8,0,0,1662.99759
2/4/17 4:15,-3,12.8,40,11.04665076,12.8,0,0,1662.99759
2/4/17 4:30,-3,12.8,40,10.97794481,12.8,0,0,1662.99759
2/4/17 4:45,-3,12.8,40,10.91952195,12.8,0,0,1662.99759
2/4/17 5:00,-3,12.8,40,10.86819704,12.8,0,0,1662.99759
2/4/17 5:15,-3.25,12.8,40,10.82286734,12.8,0,292.1696703,2005.16726
2/4/17 5:30,-3.5,12.8,40,10.79592753,12.8,0,0,1762.99759
2/4/17 5:45,-3.75,12.8,40,10.71969742,12.8,0,8404.681565,10217.67915
2/4/17 6:00,-4,12.8,40,11.93242934,12.8,0,8750.370922,10613.36851
2/4/17 6:15,-4,12.8,40,12.43423587,12.8,0,7644.535116,9507.532706
2/4/17 6:30,-4,12.8,40,12.52010479,12.8,0,9389.696374,11252.69396
2/4/17 6:45,-4,12.8,40,12.86988331,12.8,0,6712.27919,8575.27678
2/4/17 7:00,-4,12.8,40,12.84363079,12.8,0,6979.242176,8842.239765
2/4/17 7:15,-4,21.1,23.9,12.85082967,12.8,0,7821.140481,9684.138071
2/4/17 7:30,-4,21.1,23.9,12.96731949,12.8,0,9065.10974,10928.10733
2/4/17 7:45,-4,21.1,23.9,13.18799473,12.8,0,9389.696374,11252.69396
2/4/17 8:00,-4,21.1,23.9,13.5146149,12.8,0,6135.85296,7998.850549
2/4/17 8:15,-4,21.1,23.9,13.57303643,22.5,1,9389.696374,12503.8131
2/4/17 8:30,-4,21.1,23.9,15.26936028,22.5,1,9389.696374,12503.8131
2/4/17 8:45,-4,21.1,23.9,16.37109429,22.5,1,9389.696374,12503.8131
2/4/17 9:00,-4,21.1,23.9,17.2129834,22.5,1,8155.181968,11269.2987
2/4/17 9:15,-4,21.1,23.9,17.651009,22.5,1,9389.696374,12503.8131
2/4/17 9:30,-4,21.1,23.9,18.45391472,22.5,1,9389.696374,12503.8131
2/4/17 9:45,-4,21.1,23.9,19.11165439,22.5,1,9389.696374,12503.8131
2/4/17 10:00,-4,21.1,23.9,19.5315057,22.5,1,9389.696374,12503.8131
2/4/17 10:15,-3.75,21.1,23.9,19.89189017,22.5,1,9389.696374,12453.8131
2/4/17 10:30,-3.5,21.1,23.9,20.26381771,22.5,1,9389.696374,12403.8131
2/4/17 10:45,-3.25,21.1,23.9,20.57891438,22.5,1,5362.613279,8326.730009
2/4/17 11:00,-3,21.1,23.9,20.47539484,22.5,1,0,2914.11673
2/4/17 11:15,-3,21.1,23.9,20.04361491,22.5,1,3244.202791,6158.319521
2/4/17 11:30,-3,21.1,23.9,20.5300531,22.5,1,6413.031951,9327.148681
2/4/17 11:45,-3,21.1,23.9,21.41174188,22.5,1,0,2914.11673
2/4/17 12:00,-3,21.1,23.9,21.0855635,22.5,1,0,2914.11673
2/4/17 12:15,-3,21.1,23.9,21.1604119,22.5,1,819.6480119,3733.764742
2/4/17 12:30,-3,21.1,23.9,21.6405303,22.5,1,0,2914.11673
2/4/17 12:45,-3,21.1,23.9,21.94478902,22.5,1,0,2914.11673
2/4/17 13:00,-3,21.1,23.9,22.2369543,22.5,1,0,2914.11673
2/4/17 13:15,-2.75,21.1,23.9,22.52005228,22.5,1,0,2864.11673
2/4/17 13:30,-2.5,21.1,23.9,22.81179275,22.5,1,0,2814.11673
2/4/17 13:45,-2.25,21.1,23.9,23.10780221,22.5,1,0,2764.11673
2/4/17 14:00,-2,21.1,23.9,23.38557364,22.5,1,0,2714.11673
2/4/17 14:15,-2,21.1,23.9,23.66808983,22.5,1,0,2714.11673
2/4/17 14:30,-2,21.1,23.9,23.93821511,22.5,1,0,2714.11673
2/4/17 14:45,-2,21.1,23.9,24.2074188,22.5,1,0,2714.11673
2/4/17 15:00,-2,21.1,23.9,24.38623831,22.5,1,0,2714.11673
2/4/17 15:15,-1.75,21.1,23.9,24.57892617,22.5,1,0,2664.11673
2/4/17 15:30,-1.5,21.1,23.9,24.75682372,22.5,1,0,2614.11673
2/4/17 15:45,-1.25,21.1,23.9,24.92535666,22.5,1,0,2564.11673
2/4/17 16:00,-1,21.1,23.9,25.02227258,22.5,1,0,2514.11673
2/4/17 16:15,-1,21.1,23.9,25.05716321,22.5,1,0,2514.11673
2/4/17 16:30,-1,21.1,23.9,25.04882556,22.5,1,0,2525.346234
2/4/17 16:45,-1,21.1,23.9,24.99384364,22.5,1,0,2515.382674
2/4/17 17:00,-1,21.1,23.9,24.78144351,22.5,1,0,2514.11673
2/4/17 17:15,-1.25,21.1,23.9,24.37351428,22.5,1,0,2564.11673
2/4/17 17:30,-1.5,21.1,23.9,23.83939093,22.5,1,0,2614.11673
2/4/17 17:45,-1.75,21.1,23.9,23.08589852,22.5,1,0,2664.11673
2/4/17 18:00,-2,21.1,23.9,22.32158893,22.5,1,0,2714.11673
2/4/17 18:15,-2,12.8,40,21.91745004,12.8,0,143.5925012,1606.590091
2/4/17 18:30,-2,12.8,40,20.59792766,12.8,0,509.4635668,1972.461156
2/4/17 18:45,-2,12.8,40,19.3149268,12.8,0,100.9213896,1563.918979
2/4/17 19:00,-2,12.8,40,18.56720251,12.8,0,971.6280612,2434.625651
2/4/17 19:15,-2.25,12.8,40,18.0759297,12.8,0,0,1512.99759
2/4/17 19:30,-2.5,12.8,40,17.39681257,12.8,0,363.3577118,1926.355301
2/4/17 19:45,-2.75,12.8,40,16.88933583,12.8,0,0,1612.99759
2/4/17 20:00,-3,12.8,40,16.41872816,12.8,0,0,1662.99759
2/4/17 20:15,-3.125,12.8,40,15.96282214,12.8,0,220.2192126,1908.216802
2/4/17 20:30,-3.25,12.8,40,15.60600106,12.8,0,0,1712.99759
2/4/17 20:45,-3.375,12.8,40,15.23060459,12.8,0,254.1923507,1992.18994
2/4/17 21:00,-3.5,12.8,40,14.9389918,12.8,0,0,1762.99759
2/4/17 21:15,-3.625,12.8,40,14.62261013,12.8,0,0,1787.99759
2/4/17 21:30,-3.75,12.8,40,14.3233658,12.8,0,134.3747891,1947.372379
2/4/17 21:45,-3.875,12.8,40,14.06746492,12.8,0,0,1837.99759
2/4/17 22:00,-4,12.8,40,13.79133881,12.8,0,0,1862.99759
2/4/17 22:15,-4,12.8,40,13.53115661,12.8,0,0,1862.99759
2/4/17 22:30,-4,12.8,40,13.34831071,12.8,0,0,1862.99759
2/4/17 22:45,-4,12.8,40,13.15908413,12.8,0,0,1862.99759
2/4/17 23:00,-4,12.8,40,12.98472322,12.8,0,0,1862.99759
2/4/17 23:15,-4,12.8,40,12.81526991,12.8,0,0,1862.99759
2/4/17 23:30,-4,12.8,40,12.66078076,12.8,0,0,1862.99759
2/4/17 23:45,-4,12.8,40,12.51384079,12.8,0,0,1862.99759
2/5/17 0:00,-4,12.8,40,12.36630657,12.8,0,0,1862.99759
2/5/17 0:15,-4.25,12.8,40,12.22696694,12.8,0,0,1912.99759
2/5/17 0:30,-4.5,12.8,40,12.0753592,12.8,0,0,1962.99759
2/5/17 0:45,-4.75,12.8,40,11.91949998,12.8,0,0,2012.99759
2/5/17 1:00,-5,12.8,40,11.76314717,12.8,0,0,2062.99759
2/5/17 1:15,-5,12.8,40,11.60601295,12.8,0,0,2062.99759
2/5/17 1:30,-5,12.8,40,11.46266966,12.8,0,416.276389,2479.273979
2/5/17 1:45,-5,12.8,40,11.3783429,12.8,0,312.8891904,2375.88678
2/5/17 2:00,-5,12.8,40,11.28324344,12.8,0,1751.514983,3814.512573
2/5/17 2:15,-5.25,12.8,40,11.33752042,12.8,0,0,2112.99759
2/5/17 2:30,-5.5,12.8,40,11.15709881,12.8,0,0,2162.99759
2/5/17 2:45,-5.75,12.8,40,10.96632247,12.8,0,0,2212.99759
2/5/17 3:00,-6,12.8,40,10.81313531,12.8,0,893.7657278,3156.763317
2/5/17 3:15,-6,12.8,40,10.76789914,12.8,0,0,2262.99759
2/5/17 3:30,-6,12.8,40,10.62423752,12.8,0,0,2262.99759
2/5/17 3:45,-6,12.8,40,10.48497567,12.8,0,0,2262.99759
2/5/17 4:00,-6,12.8,40,10.37413282,12.8,0,946.4762458,3209.473835
2/5/17 4:15,-6,12.8,40,10.37851426,12.8,0,0,2262.99759
2/5/17 4:30,-6,12.8,40,10.26855602,12.8,0,0,2262.99759
2/5/17 4:45,-6,12.8,40,10.15601709,12.8,0,0,2262.99759
2/5/17 5:00,-6,12.8,40,10.06921774,12.8,0,0,2262.99759
2/5/17 5:15,-6,12.8,40,9.994567459,12.8,0,0,2262.99759
2/5/17 5:30,-6,12.8,40,9.921789692,12.8,0,0,2262.99759
2/5/17 5:45,-6,12.8,40,9.851407315,12.8,0,6764.733715,9027.731304
2/5/17 6:00,-6,12.8,40,10.81682993,12.8,0,6627.695202,8890.692791
2/5/17 6:15,-6,12.8,40,11.15857405,12.8,0,4730.580786,6993.578376
2/5/17 6:30,-6,12.8,40,11.20724285,12.8,0,6309.80493,8572.80252
2/5/17 6:45,-6,12.8,40,11.38617568,12.8,0,9389.696374,11652.69396
2/5/17 7:00,-6,12.8,40,11.96720033,12.8,0,6452.877933,8715.875523
2/5/17 7:15,-6,21.1,23.9,11.98679376,12.8,0,6980.249359,9243.246949
2/5/17 7:30,-6,21.1,23.9,12.07880201,12.8,0,6694.119834,8957.117424
2/5/17 7:45,-6,21.1,23.9,12.15015789,12.8,0,4932.517855,7195.515444
2/5/17 8:00,-6,21.1,23.9,12.30182193,12.8,0,7779.142531,10042.14012
2/5/17 8:15,-6,21.1,23.9,13.05558565,22.5,1,9389.696374,12903.8131
2/5/17 8:30,-6,21.1,23.9,14.84164337,22.5,1,6784.734804,10298.85153
2/5/17 8:45,-6,21.1,23.9,15.68845251,22.5,1,9296.472199,12810.58893
2/5/17 9:00,-6,21.1,23.9,17.04199661,22.5,1,9389.696374,12903.8131
2/5/17 9:15,-5.5,21.1,23.9,18.11403539,22.5,1,9208.264923,12622.38165
2/5/17 9:30,-5,21.1,23.9,18.99854861,22.5,1,8706.570979,12020.68771
2/5/17 9:45,-4.5,21.1,23.9,19.77917354,22.5,1,9389.696374,12603.8131
2/5/17 10:00,-4,21.1,23.9,20.69992803,22.5,1,8508.307919,11671.67795
2/5/17 10:15,-4,21.1,23.9,21.18335507,22.5,1,4971.128635,8141.49231
2/5/17 10:30,-4,21.1,23.9,21.20907476,22.5,1,0,3114.11673
2/5/17 10:45,-4,21.1,23.9,20.87661342,22.5,1,2080.951858,5218.984275
2/5/17 11:00,-4,21.1,23.9,21.04331312,22.5,1,0,3114.11673
2/5/17 11:15,-3.75,21.1,23.9,21.09019743,22.5,1,2065.360451,5160.146149
2/5/17 11:30,-3.5,21.1,23.9,21.54103618,22.5,1,0,3015.043776
2/5/17 11:45,-3.25,21.1,23.9,21.66564806,22.5,1,0,2964.11673
2/5/17 12:00,-3,21.1,23.9,21.83751802,22.5,1,0,2914.11673
2/5/17 12:15,-2.75,21.1,23.9,22.1544876,22.5,1,205.7229055,3069.839635
2/5/17 12:30,-2.5,21.1,23.9,22.47094249,22.5,1,0,2814.11673
2/5/17 12:45,-2.25,21.1,23.9,22.7581672,22.5,1,0,2764.11673
2/5/17 13:00,-2,21.1,23.9,23.05093798,22.5,1,0,2714.11673
2/5/17 13:15,-1.75,21.1,23.9,23.33822672,22.5,1,0,2664.11673
2/5/17 13:30,-1.5,21.1,23.9,23.6155405,22.5,1,0,2614.11673
2/5/17 13:45,-1.25,21.1,23.9,23.89113192,22.5,1,0,2564.11673
2/5/17 14:00,-1,21.1,23.9,24.15779957,22.5,1,0,2514.11673
2/5/17 14:15,-0.75,21.1,23.9,24.43436541,22.5,1,0,2464.11673
2/5/17 14:30,-0.5,21.1,23.9,24.72410875,22.5,1,0,2414.11673
2/5/17 14:45,-0.25,21.1,23.9,25.02233158,22.5,1,0,2364.11673
2/5/17 15:00,0,21.1,23.9,25.22057783,22.5,1,0,2314.11673
2/5/17 15:15,0.25,21.1,23.9,25.43251353,22.5,1,0,2264.11673
2/5/17 15:30,0.5,21.1,23.9,25.63193668,22.5,1,0,2245.69704
2/5/17 15:45,0.75,21.1,23.9,25.82747557,22.5,1,0,2290.968277
2/5/17 16:00,1,21.1,23.9,25.9662351,22.5,1,0,2328.015072
2/5/17 16:15,0.75,21.1,23.9,26.05119327,22.5,1,0,2433.676091
2/5/17 16:30,0.5,21.1,23.9,26.0274607,22.5,1,0,2518.315756
2/5/17 16:45,0.25,21.1,23.9,25.91753771,22.5,1,0,2522.676147
2/5/17 17:00,0,21.1,23.9,25.53592289,22.5,1,0,2467.865915
2/5/17 17:15,-0.15,21.1,23.9,25.04159513,22.5,1,0,2357.06755
2/5/17 17:30,-0.3,21.1,23.9,24.38307057,22.5,1,0,2374.11673
2/5/17 17:45,-0.45,21.1,23.9,23.62217555,22.5,1,0,2404.11673
2/5/17 18:00,-0.6,21.1,23.9,22.84429957,22.5,1,0,2434.11673
2/5/17 18:15,-0.7,12.8,40,22.43471668,12.8,0,0,1202.99759
2/5/17 18:30,-0.8,12.8,40,21.03673014,12.8,0,1739.313429,2962.311018
2/5/17 18:45,-0.9,12.8,40,20.01538942,12.8,0,93.5659907,1336.56358
2/5/17 19:00,-1,12.8,40,19.06095937,12.8,0,0,1262.99759
2/5/17 19:15,-1,12.8,40,18.33818532,12.8,0,82.6871849,1345.684775
2/5/17 19:30,-1,12.8,40,17.75928648,12.8,0,0,1262.99759
2/5/17 19:45,-1,12.8,40,17.29573953,12.8,0,0,1262.99759
2/5/17 20:00,-1,12.8,40,16.84953999,12.8,0,0,1262.99759
2/5/17 20:15,-1,12.8,40,16.44942397,12.8,0,0,1262.99759
2/5/17 20:30,-1,12.8,40,16.0754576,12.8,0,0,1262.99759
2/5/17 20:45,-1,12.8,40,15.73710664,12.8,0,0,1262.99759
2/5/17 21:00,-1,12.8,40,15.42522992,12.8,0,0,1262.99759
2/5/17 21:15,-1,12.8,40,15.13737414,12.8,0,0,1262.99759
2/5/17 21:30,-1,12.8,40,14.87450969,12.8,0,0,1262.99759
2/5/17 21:45,-1,12.8,40,14.63308248,12.8,0,0,1262.99759
2/5/17 22:00,-1,12.8,40,14.46790804,12.8,0,0,1262.99759
2/5/17 22:15,-0.75,12.8,40,14.29142932,12.8,0,0,1212.99759
2/5/17 22:30,-0.5,12.8,40,14.13007314,12.8,0,0,1162.99759
2/5/17 22:45,-0.25,12.8,40,13.98115423,12.8,0,0,1112.99759
2/5/17 23:00,0,12.8,40,13.84698255,12.8,0,0,1062.99759
2/5/17 23:15,0,12.8,40,13.72878152,12.8,0,0,1062.99759
2/5/17 23:30,0,12.8,40,13.61638419,12.8,0,0,1062.99759
2/5/17 23:45,0,12.8,40,13.50699188,12.8,0,0,1062.99759
2/6/17 0:00,0,12.8,40,13.40187312,12.8,0,0,1062.99759
2/6/17 0:15,0.25,12.8,40,13.30119583,12.8,0,0,1012.99759
2/6/17 0:30,0.5,12.8,40,13.21741741,12.8,0,0,962.9975896
2/6/17 0:45,0.75,12.8,40,13.14774691,12.8,0,0,912.9975896
2/6/17 1:00,1,12.8,40,13.08889605,12.8,0,0,862.9975896
2/6/17 1:15,1,12.8,40,13.03930979,12.8,0,0,862.9975896
2/6/17 1:30,1,12.8,40,12.98887031,12.8,0,1044.64974,1907.64733
2/6/17 1:45,1,12.8,40,13.05187584,12.8,0,0,862.9975896
2/6/17 2:00,1,12.8,40,12.97225223,12.8,0,0,862.9975896
2/6/17 2:15,1.25,12.8,40,12.89411993,12.8,0,0,812.9975896
2/6/17 2:30,1.5,12.8,40,12.85542157,12.8,0,0,762.9975896
2/6/17 2:45,1.75,12.8,40,12.83583422,12.8,0,0,712.9975896
2/6/17 3:00,2,12.8,40,12.82554315,12.8,0,0,662.9975896
2/6/17 3:15,2.15,12.8,40,12.7539666,12.8,0,0,662.9975896
2/6/17 3:30,2.3,12.8,40,12.69382015,12.8,0,0,662.9975896
2/6/17 3:45,2.45,12.8,40,12.6571804,12.8,0,0,662.9975896
2/6/17 4:00,2.6,12.8,40,12.63180432,12.8,0,0,662.9975896
2/6/17 4:15,2.7,12.8,40,12.61093425,12.8,0,0,662.9975896
2/6/17 4:30,2.8,12.8,40,12.59638363,12.8,0,0,662.9975896
2/6/17 4:45,2.9,12.8,40,12.58735786,12.8,0,0,662.9975896
2/6/17 5:00,3,12.8,40,12.58318744,12.8,0,0,662.9975896
2/6/17 5:15,3.25,12.8,40,12.58263786,12.8,0,0,662.9975896
2/6/17 5:30,3.5,12.8,40,12.59019644,12.8,0,0,662.9975896
2/6/17 5:45,3.75,12.8,40,12.60381308,12.8,0,6210.845176,6873.842766
2/6/17 6:00,4,12.8,40,13.60152548,12.8,0,8137.384667,8800.382257
2/6/17 6:15,4.5,12.8,40,14.27192315,12.8,0,6524.100386,7187.097976
2/6/17 6:30,5,12.8,40,14.53982086,12.8,0,6516.450228,7179.447817
2/6/17 6:45,5.5,12.8,40,14.81514915,12.8,0,7060.519411,7723.517001
2/6/17 7:00,6,12.8,40,15.21081325,12.8,0,6048.312043,6711.309633
2/6/17 7:15,6,21.1,23.9,15.37885165,12.8,0,5705.290765,6368.288355
2/6/17 7:30,6,21.1,23.9,15.51248751,12.8,0,8459.92361,9122.9212
2/6/17 7:45,6,21.1,23.9,16.01820489,12.8,0,7353.011507,8016.009097
2/6/17 8:00,6,21.1,23.9,16.55697149,12.8,0,6357.953418,7020.951007
2/6/17 8:15,6.25,21.1,23.9,16.98414853,22.5,1,8815.663654,10729.78038
2/6/17 8:30,6.5,21.1,23.9,19.01016441,22.5,1,8491.86474,10405.98147
2/6/17 8:45,6.75,21.1,23.9,20.47121642,22.5,1,8481.13967,10395.2564
2/6/17 9:00,7,21.1,23.9,21.60575278,22.5,1,0,1172.893253
2/6/17 9:15,7,21.1,23.9,21.33124108,22.5,1,0,890.7319527
2/6/17 9:30,7,21.1,23.9,21.34822081,22.5,1,0,715.1210676
2/6/17 9:45,7,21.1,23.9,21.57911799,22.5,1,0,804.5925446
2/6/17 10:00,7,21.1,23.9,21.88922778,22.5,1,0,724.6924205
2/6/17 10:15,7,21.1,23.9,22.18369638,22.5,1,0,776.2751193
2/6/17 10:30,7,21.1,23.9,22.45003833,22.5,1,0,637.4044553
2/6/17 10:45,7,21.1,23.9,22.71059501,22.5,1,0,584.8459251
2/6/17 11:00,7,21.1,23.9,22.96181494,22.5,1,0,181.8983897
2/6/17 11:15,7.25,21.1,23.9,23.32011066,22.5,1,0,181.8983897
2/6/17 11:30,7.5,21.1,23.9,23.686163,22.5,1,0,181.8983897
2/6/17 11:45,7.75,21.1,23.9,23.90018929,22.5,1,0,181.8983897
2/6/17 12:00,8,21.1,23.9,23.90144996,22.5,1,0,181.8983897
2/6/17 12:15,7.75,21.1,23.9,23.90222389,22.5,1,0,181.8983897
2/6/17 12:30,7.5,21.1,23.9,23.9022821,22.5,1,0,181.8983897
2/6/17 12:45,7.25,21.1,23.9,23.90217628,22.5,1,0,181.8983897
2/6/17 13:00,7,21.1,23.9,23.90203991,22.5,1,0,181.8983897
2/6/17 13:15,7,21.1,23.9,23.9019176,22.5,1,0,181.8983897
2/6/17 13:30,7,21.1,23.9,23.90190352,22.5,1,0,181.8983897
2/6/17 13:45,7,21.1,23.9,23.90190741,22.5,1,0,181.8983897
2/6/17 14:00,7,21.1,23.9,23.90189192,22.5,1,0,181.8983897
2/6/17 14:15,7,21.1,23.9,23.90187332,22.5,1,0,181.8983897
2/6/17 14:30,7,21.1,23.9,23.90185445,22.5,1,0,181.8983897
2/6/17 14:45,7,21.1,23.9,23.90184522,22.5,1,0,181.8983897
2/6/17 15:00,7,21.1,23.9,23.90182951,22.5,1,0,181.8983897
2/6/17 15:15,6.9,21.1,23.9,23.90181348,22.5,1,0,181.8983897
2/6/17 15:30,6.8,21.1,23.9,23.90190608,22.5,1,0,181.8983897
2/6/17 15:45,6.7,21.1,23.9,23.90197027,22.5,1,0,181.8983897
2/6/17 16:00,6.6,21.1,23.9,23.90194938,22.5,1,0,181.8983897
2/6/17 16:15,6.45,21.1,23.9,23.89040532,22.5,1,0,181.8983897
2/6/17 16:30,6.3,21.1,23.9,23.86799475,22.5,1,0,181.8983897
2/6/17 16:45,6.15,21.1,23.9,23.83978588,22.5,1,0,181.8983897
2/6/17 17:00,6,21.1,23.9,23.80139734,22.5,1,0,181.8983897
2/6/17 17:15,6,21.1,23.9,23.75400494,22.5,1,0,181.8983897
2/6/17 17:30,6,21.1,23.9,23.70150098,22.5,1,0,181.8983897
2/6/17 17:45,6,21.1,23.9,23.63081921,22.5,1,0,181.8983897
2/6/17 18:00,6,21.1,23.9,22.88835541,22.5,1,0,181.8983897
2/6/17 18:15,5.5,12.8,40,22.4295112,12.8,0,0,181.8983897
2/6/17 18:30,5,12.8,40,20.46132029,12.8,0,0,181.8983897
2/6/17 18:45,4.5,12.8,40,19.4630314,12.8,0,0,181.8983897
2/6/17 19:00,4,12.8,40,18.5422487,12.8,0,0,181.8983897
2/6/17 19:15,3.75,12.8,40,17.78889411,12.8,0,0,662.9975896
2/6/17 19:30,3.5,12.8,40,18.03835215,12.8,0,0,662.9975896
2/6/17 19:45,3.25,12.8,40,17.99017471,12.8,0,0,662.9975896
2/6/17 20:00,3,12.8,40,17.81927743,12.8,0,0,662.9975896
2/6/17 20:15,3,12.8,40,17.62718962,12.8,0,0,662.9975896
2/6/17 20:30,3,12.8,40,17.43608799,12.8,0,0,662.9975896
2/6/17 20:45,3,12.8,40,17.23543913,12.8,0,0,662.9975896
2/6/17 21:00,3,12.8,40,17.03086851,12.8,0,0,662.9975896
2/6/17 21:15,2.75,12.8,40,16.82751875,12.8,0,0,662.9975896
2/6/17 21:30,2.5,12.8,40,16.61639788,12.8,0,0,662.9975896
2/6/17 21:45,2.25,12.8,40,16.40118779,12.8,0,636.6110173,1299.608607
2/6/17 22:00,2,12.8,40,16.21539198,12.8,0,0,662.9975896
2/6/17 22:15,2,12.8,40,15.995945,12.8,0,0,662.9975896
2/6/17 22:30,2,12.8,40,15.77021588,12.8,0,200.375152,863.3727416
2/6/17 22:45,2,12.8,40,15.60464784,12.8,0,0,662.9975896
2/6/17 23:00,2,12.8,40,15.42368537,12.8,0,0,662.9975896
2/6/17 23:15,2,12.8,40,15.24972534,12.8,0,0,662.9975896
2/6/17 23:30,2,12.8,40,15.08743987,12.8,0,0,662.9975896
2/6/17 23:45,2,12.8,40,14.93320988,12.8,0,721.5603535,1384.557943
2/7/17 0:00,2,12.8,40,14.87254838,12.8,0,0,662.9975896
2/7/17 0:15,1.75,12.8,40,14.72261965,12.8,0,0,712.9975896
2/7/17 0:30,1.5,12.8,40,14.55860013,12.8,0,1512.981052,2275.978642
2/7/17 0:45,1.25,12.8,40,14.56830672,12.8,0,0,812.9975896
2/7/17 1:00,1,12.8,40,14.38338726,12.8,0,0,862.9975896
2/7/17 1:15,0.75,12.8,40,14.19168492,12.8,0,0,912.9975896
2/7/17 1:30,0.5,12.8,40,14.02463983,12.8,0,0,962.9975896
2/7/17 1:45,0.25,12.8,40,13.86362221,12.8,0,0,1012.99759
2/7/17 2:00,0,12.8,40,13.70686083,12.8,0,0,1062.99759
2/7/17 2:15,-0.25,12.8,40,13.55292589,12.8,0,0,1112.99759
2/7/17 2:30,-0.5,12.8,40,13.40745008,12.8,0,0,1162.99759
2/7/17 2:45,-0.75,12.8,40,13.27146096,12.8,0,353.1016964,1566.099286
2/7/17 3:00,-1,12.8,40,13.18046337,12.8,0,0,1262.99759
2/7/17 3:15,-1,12.8,40,13.04672734,12.8,0,0,1262.99759
2/7/17 3:30,-1,12.8,40,12.91711319,12.8,0,376.0913193,1639.088909
2/7/17 3:45,-1,12.8,40,12.84227501,12.8,0,0,1262.99759
2/7/17 4:00,-1,12.8,40,12.72530759,12.8,0,0,1262.99759
2/7/17 4:15,-1.25,12.8,40,12.60882781,12.8,0,0,1312.99759
2/7/17 4:30,-1.5,12.8,40,12.49811121,12.8,0,0,1362.99759
2/7/17 4:45,-1.75,12.8,40,12.38946457,12.8,0,0,1412.99759
2/7/17 5:00,-2,12.8,40,12.28181635,12.8,0,0,1462.99759
2/7/17 5:15,-2.25,12.8,40,12.17563061,12.8,0,329.3544821,1842.352072
2/7/17 5:30,-2.5,12.8,40,12.09889755,12.8,0,0,1562.99759
2/7/17 5:45,-2.75,12.8,40,11.97414936,12.8,0,5380.929849,6993.927439
2/7/17 6:00,-3,12.8,40,12.59731037,12.8,0,5600.751014,7263.748604
2/7/17 6:15,-3,12.8,40,12.87012975,12.8,0,6419.714024,8082.711614
2/7/17 6:30,-3,12.8,40,13.11653232,12.8,0,7589.295784,9252.293373
2/7/17 6:45,-3,12.8,40,13.44115292,12.8,0,7573.932533,9236.930122
2/7/17 7:00,-3,12.8,40,13.62672048,12.8,0,6381.473219,8044.470808
2/7/17 7:15,-3,21.1,23.9,13.67027009,12.8,0,7705.276934,9368.274524
2/7/17 7:30,-3,21.1,23.9,13.82688,12.8,0,6331.661112,7994.658702
2/7/17 7:45,-3,21.1,23.9,13.8496274,12.8,0,6572.708095,8235.705684
2/7/17 8:00,-3,21.1,23.9,14.21734332,12.8,0,7105.172246,8768.169836
2/7/17 8:15,-3,21.1,23.9,14.73422251,22.5,1,9384.495966,12298.6127
2/7/17 8:30,-3,21.1,23.9,16.53970231,22.5,1,8953.258889,11867.37562
2/7/17 8:45,-3,21.1,23.9,17.74231354,22.5,1,9389.696374,12303.8131
2/7/17 9:00,-3,21.1,23.9,18.82096765,22.5,1,9389.696374,12303.8131
2/7/17 9:15,-3,21.1,23.9,19.67568091,22.5,1,9389.696374,12303.8131
2/7/17 9:30,-3,21.1,23.9,20.49316896,22.5,1,8982.376597,11911.41771
2/7/17 9:45,-3,21.1,23.9,21.07892797,22.5,1,0,2914.11673
2/7/17 10:00,-3,21.1,23.9,20.34132992,22.5,1,0,2914.11673
2/7/17 10:15,-2.85,21.1,23.9,20.23185295,22.5,1,0,2884.11673
2/7/17 10:30,-2.7,21.1,23.9,20.35301914,22.5,1,0,2854.11673
2/7/17 10:45,-2.55,21.1,23.9,20.5041668,22.5,1,0,2824.11673
2/7/17 11:00,-2.4,21.1,23.9,20.6754577,22.5,1,0,2794.11673
2/7/17 11:15,-2.3,21.1,23.9,20.89504776,22.5,1,0,2774.11673
2/7/17 11:30,-2.2,21.1,23.9,21.13506625,22.5,1,0,2754.11673
2/7/17 11:45,-2.1,21.1,23.9,21.48222143,22.5,1,0,2734.11673
2/7/17 12:00,-2,21.1,23.9,21.7763037,22.5,1,0,2714.11673
2/7/17 12:15,-2,21.1,23.9,22.07151647,22.5,1,0,2714.11673
2/7/17 12:30,-2,21.1,23.9,22.34032911,22.5,1,0,2714.11673
2/7/17 12:45,-2,21.1,23.9,22.59361309,22.5,1,0,2714.11673
2/7/17 13:00,-2,21.1,23.9,22.82339426,22.5,1,0,2714.11673
2/7/17 13:15,-2.5,21.1,23.9,23.03800145,22.5,1,0,2814.11673
2/7/17 13:30,-3,21.1,23.9,23.16657891,22.5,1,0,2914.11673
2/7/17 13:45,-3.5,21.1,23.9,23.31181086,22.5,1,0,3014.11673
2/7/17 14:00,-4,21.1,23.9,23.44015155,22.5,1,0,3114.11673
2/7/17 14:15,-3.5,21.1,23.9,23.56925661,22.5,1,0,3014.11673
2/7/17 14:30,-3,21.1,23.9,23.76839821,22.5,1,0,2914.11673
2/7/17 14:45,-2.5,21.1,23.9,24.00917762,22.5,1,0,2814.11673
2/7/17 15:00,-2,21.1,23.9,24.2519918,22.5,1,0,2714.11673
2/7/17 15:15,-2.25,21.1,23.9,24.49540206,22.5,1,0,2764.11673
2/7/17 15:30,-2.5,21.1,23.9,24.66775044,22.5,1,0,2814.11673
2/7/17 15:45,-2.75,21.1,23.9,24.79519538,22.5,1,0,2864.11673
2/7/17 16:00,-3,21.1,23.9,24.84491101,22.5,1,0,2914.11673
2/7/17 16:15,-3.25,21.1,23.9,24.82895965,22.5,1,0,2964.11673
2/7/17 16:30,-3.5,21.1,23.9,24.77751746,22.5,1,0,3014.11673
2/7/17 16:45,-3.75,21.1,23.9,24.67726671,22.5,1,0,3064.11673
2/7/17 17:00,-4,21.1,23.9,24.31501261,22.5,1,0,3114.11673
2/7/17 17:15,-4,21.1,23.9,23.84831053,22.5,1,0,3114.11673
2/7/17 17:30,-4,21.1,23.9,23.21505715,22.5,1,0,3114.11673
2/7/17 17:45,-4,21.1,23.9,22.44888136,22.5,1,0,3114.11673
2/7/17 18:00,-4,21.1,23.9,21.5813179,22.5,1,0,3114.11673
2/7/17 18:15,-4,12.8,40,21.1090554,12.8,0,156.1023921,2019.099982
2/7/17 18:30,-4,12.8,40,19.77984141,12.8,0,508.3549618,2371.352551
2/7/17 18:45,-4,12.8,40,18.76533552,12.8,0,752.1429057,2615.140495
2/7/17 19:00,-4,12.8,40,17.9608464,12.8,0,0,1862.99759
2/7/17 19:15,-4,12.8,40,17.18686679,12.8,0,173.567989,2036.565579
2/7/17 19:30,-4,12.8,40,16.60599317,12.8,0,0,1862.99759
2/7/17 19:45,-4,12.8,40,16.11338386,12.8,0,1330.672741,3193.67033
2/7/17 20:00,-4,12.8,40,15.84758631,12.8,0,309.7957901,2172.79338
2/7/17 20:15,-4.25,12.8,40,15.39048853,12.8,0,0,1912.99759
2/7/17 20:30,-4.5,12.8,40,14.93230598,12.8,0,301.5868847,2264.584474
2/7/17 20:45,-4.75,12.8,40,14.58215355,12.8,0,0,2012.99759
2/7/17 21:00,-5,12.8,40,14.1928358,12.8,0,0,2062.99759
2/7/17 21:15,-5.25,12.8,40,13.83350212,12.8,0,1546.201395,3659.198985
2/7/17 21:30,-5.5,12.8,40,13.73245328,12.8,0,162.0507266,2325.048316
2/7/17 21:45,-5.75,12.8,40,13.34759314,12.8,0,905.1027258,3118.100315
2/7/17 22:00,-6,12.8,40,13.13961807,12.8,0,0,2262.99759
2/7/17 22:15,-6,12.8,40,12.76724933,12.8,0,0,2262.99759
2/7/17 22:30,-6,12.8,40,12.46100741,12.8,0,1285.500505,3548.498094
2/7/17 22:45,-6,12.8,40,12.38181797,12.8,0,0,2262.99759
2/7/17 23:00,-6,12.8,40,12.13607614,12.8,0,0,2262.99759
2/7/17 23:15,-6.25,12.8,40,11.90215129,12.8,0,0,2312.99759
2/7/17 23:30,-6.5,12.8,40,11.69470114,12.8,0,0,2362.99759
2/7/17 23:45,-6.75,12.8,40,11.48478592,12.8,0,0,2412.99759
2/8/17 0:00,-7,12.8,40,11.27710991,12.8,0,716.8248666,3179.822456
2/8/17 0:15,-7,12.8,40,11.14641598,12.8,0,0,2462.99759
2/8/17 0:30,-7,12.8,40,10.94910415,12.8,0,0,2462.99759
2/8/17 0:45,-7,12.8,40,10.7651893,12.8,0,0,2462.99759
2/8/17 1:00,-7,12.8,40,10.6034984,12.8,0,0,2462.99759
2/8/17 1:15,-7.25,12.8,40,10.45461103,12.8,0,0,2512.99759
2/8/17 1:30,-7.5,12.8,40,10.30263844,12.8,0,0,2562.99759
2/8/17 1:45,-7.75,12.8,40,10.14977539,12.8,0,0,2612.99759
2/8/17 2:00,-8,12.8,40,9.999241039,12.8,0,0,2662.99759
2/8/17 2:15,-8,12.8,40,9.851499296,12.8,0,0,2662.99759
2/8/17 2:30,-8,12.8,40,9.717341815,12.8,0,0,2662.99759
2/8/17 2:45,-8,12.8,40,9.597442366,12.8,0,0,2662.99759
2/8/17 3:00,-8,12.8,40,9.487251925,12.8,0,0,2662.99759
2/8/17 3:15,-8.225,12.8,40,9.383671128,12.8,0,0,2707.99759
2/8/17 3:30,-8.45,12.8,40,9.275424438,12.8,0,0,2752.99759
2/8/17 3:45,-8.675,12.8,40,9.164391904,12.8,0,0,2797.99759
2/8/17 4:00,-8.9,12.8,40,9.053222667,12.8,0,0,2842.99759
2/8/17 4:15,-9.175,12.8,40,8.94344195,12.8,0,0,2897.99759
2/8/17 4:30,-9.45,12.8,40,8.832623312,12.8,0,0,2952.99759
2/8/17 4:45,-9.725,12.8,40,8.721121206,12.8,0,0,3007.99759
2/8/17 5:00,-10,12.8,40,8.609282158,12.8,0,1781.588555,4844.586145
2/8/17 5:15,-10.25,12.8,40,8.689557811,12.8,0,0,3112.99759
2/8/17 5:30,-10.5,12.8,40,8.527046963,12.8,0,0,3162.99759
2/8/17 5:45,-10.75,12.8,40,8.350243547,12.8,0,8107.585914,11320.5835
2/8/17 6:00,-11,12.8,40,9.432627959,12.8,0,8468.13633,11731.13392
2/8/17 6:15,-11,12.8,40,9.857932296,12.8,0,8820.524009,12083.5216
2/8/17 6:30,-11,12.8,40,10.20316783,12.8,0,7134.28493,10397.28252
2/8/17 6:45,-11,12.8,40,10.22434342,12.8,0,6443.794646,9706.792235
2/8/17 7:00,-11,12.8,40,10.24183296,12.8,0,8067.436032,11330.43362
2/8/17 7:15,-11,21.1,23.9,10.41585463,12.8,0,7117.791316,10380.78891
2/8/17 7:30,-11,21.1,23.9,10.48726951,12.8,0,5659.81352,8922.81111
2/8/17 7:45,-11,21.1,23.9,10.40914928,12.8,0,5489.156396,8752.153986
2/8/17 8:00,-11,21.1,23.9,10.66892246,12.8,0,8225.057028,11488.05462
2/8/17 8:15,-10.5,21.1,23.9,11.43649162,22.5,1,9137.915052,13552.03178
2/8/17 8:30,-10,21.1,23.9,13.03839688,22.5,1,6480.143635,10794.26036
2/8/17 8:45,-9.5,21.1,23.9,13.84600582,22.5,1,8090.951123,12305.06785
2/8/17 9:00,-9,21.1,23.9,14.98226125,22.5,1,9389.696374,13503.8131
2/8/17 9:15,-8.75,21.1,23.9,16.1938367,22.5,1,9389.696374,13453.8131
2/8/17 9:30,-8.5,21.1,23.9,17.1109884,22.5,1,7248.118431,11262.23516
2/8/17 9:45,-8.25,21.1,23.9,17.52800687,22.5,1,9389.696374,13353.8131
2/8/17 10:00,-8,21.1,23.9,18.51390547,22.5,1,9389.696374,13303.8131
2/8/17 10:15,-7.75,21.1,23.9,19.21891886,22.5,1,9389.696374,13253.8131
2/8/17 10:30,-7.5,21.1,23.9,19.87872984,22.5,1,9389.696374,13203.8131
2/8/17 10:45,-7.25,21.1,23.9,20.52409183,22.5,1,9389.696374,13159.75485
2/8/17 11:00,-7,21.1,23.9,20.99987519,22.5,1,0,3714.11673
2/8/17 11:15,-6.75,21.1,23.9,20.24983692,22.5,1,0,3664.11673
2/8/17 11:30,-6.5,21.1,23.9,20.26720563,22.5,1,2265.874693,5879.991423
2/8/17 11:45,-6.25,21.1,23.9,20.70308548,22.5,1,0,3564.11673
2/8/17 12:00,-6,21.1,23.9,20.71468052,22.5,1,0,3514.11673
2/8/17 12:15,-5.75,21.1,23.9,20.85255427,22.5,1,0,3464.11673
2/8/17 12:30,-5.5,21.1,23.9,21.05774652,22.5,1,0,3414.11673
2/8/17 12:45,-5.25,21.1,23.9,21.36499762,22.5,1,0,3364.11673
2/8/17 13:00,-5,21.1,23.9,21.63366564,22.5,1,0,3314.11673
2/8/17 13:15,-4.75,21.1,23.9,21.90425054,22.5,1,0,3264.11673
2/8/17 13:30,-4.5,21.1,23.9,22.18391895,22.5,1,0,3214.11673
2/8/17 13:45,-4.25,21.1,23.9,22.4735495,22.5,1,0,3164.11673
2/8/17 14:00,-4,21.1,23.9,22.74875368,22.5,1,0,3114.11673
2/8/17 14:15,-3.75,21.1,23.9,23.02775915,22.5,1,0,3064.11673
2/8/17 14:30,-3.5,21.1,23.9,23.3013616,22.5,1,0,3014.11673
2/8/17 14:45,-3.25,21.1,23.9,23.57598185,22.5,1,0,2964.11673
2/8/17 15:00,-3,21.1,23.9,23.76171821,22.5,1,0,2914.11673
2/8/17 15:15,-2.75,21.1,23.9,23.9621553,22.5,1,0,2864.11673
2/8/17 15:30,-2.5,21.1,23.9,24.15600073,22.5,1,0,2814.11673
2/8/17 15:45,-2.25,21.1,23.9,24.34643167,22.5,1,0,2764.11673
2/8/17 16:00,-2,21.1,23.9,24.47602619,22.5,1,0,2714.11673
2/8/17 16:15,-2,21.1,23.9,24.55333506,22.5,1,0,2714.11673
2/8/17 16:30,-2,21.1,23.9,24.57973113,22.5,1,0,2714.11673
2/8/17 16:45,-2,21.1,23.9,24.55541707,22.5,1,0,2714.11673
2/8/17 17:00,-2,21.1,23.9,24.37327565,22.5,1,0,2714.11673
2/8/17 17:15,-2.25,21.1,23.9,23.99944115,22.5,1,0,2764.11673
2/8/17 17:30,-2.5,21.1,23.9,23.52662524,22.5,1,0,2814.11673
2/8/17 17:45,-2.75,21.1,23.9,22.8161246,22.5,1,0,2864.11673
2/8/17 18:00,-3,21.1,23.9,21.89817807,22.5,1,0,2914.11673
2/8/17 18:15,-3,12.8,40,21.4139165,12.8,0,131.5851656,1794.582755
2/8/17 18:30,-3,12.8,40,20.10295142,12.8,0,497.3325395,2160.330129
2/8/17 18:45,-3,12.8,40,19.02888042,12.8,0,87.34620691,1750.343797
2/8/17 19:00,-3,12.8,40,18.15693078,12.8,0,117.0333696,1780.030959
2/8/17 19:15,-3,12.8,40,17.4964885,12.8,0,0,1662.99759
2/8/17 19:30,-3,12.8,40,16.89805324,12.8,0,0,1662.99759
