Date,Outdoor Temp.,Htg SP,Clg SP,Indoor Temp.,Indoor Temp. Setpoint,Occupancy Flag,Coil Power,HVAC Power
2/8/17 19:45,-3,12.8,40,16.44077485,12.8,0,0,1662.99759
2/8/17 20:00,-3,12.8,40,15.99008156,12.8,0,0,1662.99759
2/8/17 20:15,-3.25,12.8,40,15.58209427,12.8,0,0,1712.99759
2/8/17 20:30,-3.5,12.8,40,15.18745436,12.8,0,0,1762.99759
2/8/17 20:45,-3.75,12.8,40,14.82001783,12.8,0,0,1812.99759
2/8/17 21:00,-4,12.8,40,14.47287248,12.8,0,0,1862.99759
2/8/17 21:15,-4,12.8,40,14.1449398,12.8,0,200.8927928,2063.890382
2/8/17 21:30,-4,12.8,40,13.88402208,12.8,0,0,1862.99759
2/8/17 21:45,-4,12.8,40,13.60162942,12.8,0,102.2286961,1965.226286
2/8/17 22:00,-4,12.8,40,13.35671246,12.8,0,0,1862.99759
2/8/17 22:15,-4.25,12.8,40,13.16051866,12.8,0,0,1912.99759
2/8/17 22:30,-4.5,12.8,40,12.95642516,12.8,0,861.0017694,2823.999359
2/8/17 22:45,-4.75,12.8,40,12.84657629,12.8,0,327.6369588,2340.634548
2/8/17 23:00,-5,12.8,40,12.65807648,12.8,0,0,2062.99759
2/8/17 23:15,-5.25,12.8,40,12.42611951,12.8,0,0,2112.99759
2/8/17 23:30,-5.5,12.8,40,12.21560456,12.8,0,0,2162.99759
2/8/17 23:45,-5.75,12.8,40,12.01481346,12.8,0,0,2212.99759
2/9/17 0:00,-6,12.8,40,11.81692549,12.8,0,0,2262.99759
2/9/17 0:15,-6,12.8,40,11.62769032,12.8,0,0,2262.99759
2/9/17 0:30,-6,12.8,40,11.45392736,12.8,0,0,2262.99759
2/9/17 0:45,-6,12.8,40,11.2980521,12.8,0,0,2262.99759
2/9/17 1:00,-6,12.8,40,11.15363588,12.8,0,0,2262.99759
2/9/17 1:15,-6,12.8,40,11.01697818,12.8,0,0,2262.99759
2/9/17 1:30,-6,12.8,40,10.88957352,12.8,0,0,2262.99759
2/9/17 1:45,-6,12.8,40,10.77107964,12.8,0,0,2262.99759
2/9/17 2:00,-6,12.8,40,10.65935079,12.8,0,0,2262.99759
2/9/17 2:15,-6,12.8,40,10.55247751,12.8,0,0,2262.99759
2/9/17 2:30,-6,12.8,40,10.45068569,12.8,0,0,2262.99759
2/9/17 2:45,-6,12.8,40,10.35411095,12.8,0,0,2262.99759
2/9/17 3:00,-6,12.8,40,10.26209042,12.8,0,0,2262.99759
2/9/17 3:15,-6,12.8,40,10.17469487,12.8,0,0,2262.99759
2/9/17 3:30,-6,12.8,40,10.08742492,12.8,0,0,2262.99759
2/9/17 3:45,-6,12.8,40,10.00075949,12.8,0,0,2262.99759
2/9/17 4:00,-6,12.8,40,9.915955343,12.8,0,0,2262.99759
2/9/17 4:15,-5.75,12.8,40,9.833673688,12.8,0,787.7676137,3000.765203
2/9/17 4:30,-5.5,12.8,40,9.851017735,12.8,0,177.2118244,2340.209414
2/9/17 4:45,-5.25,12.8,40,9.79538737,12.8,0,0,2112.99759
2/9/17 5:00,-5,12.8,40,9.718527843,12.8,0,0,2062.99759
2/9/17 5:15,-4.5,12.8,40,9.663112535,12.8,0,0,1962.99759
2/9/17 5:30,-4,12.8,40,9.64286628,12.8,0,939.167858,2802.165448
2/9/17 5:45,-3.5,12.8,40,9.746369007,12.8,0,7401.228304,9164.225893
2/9/17 6:00,-3,12.8,40,10.84975484,12.8,0,8160.09774,9823.09533
2/9/17 6:15,-3,12.8,40,11.43687248,12.8,0,6938.309966,8601.307556
2/9/17 6:30,-3,12.8,40,11.70332452,12.8,0,7488.609306,9151.606895
2/9/17 6:45,-3,12.8,40,12.01275759,12.8,0,8028.549814,9691.547404
2/9/17 7:00,-3,12.8,40,12.3375285,12.8,0,6572.696575,8235.694164
2/9/17 7:15,-2.75,21.1,23.9,12.41175234,12.8,0,7413.574397,9026.571987
2/9/17 7:30,-2.5,21.1,23.9,12.59708692,12.8,0,7465.841745,9028.839334
2/9/17 7:45,-2.25,21.1,23.9,12.79571446,12.8,0,8105.661528,9618.659117
2/9/17 8:00,-2,21.1,23.9,13.47784222,12.8,0,6719.08461,8182.0822
2/9/17 8:15,-1.75,21.1,23.9,13.91265584,22.5,1,9336.081798,12000.19853
2/9/17 8:30,-1.5,21.1,23.9,15.89788752,22.5,1,9389.696374,12003.8131
2/9/17 8:45,-1.25,21.1,23.9,17.44277713,22.5,1,8868.461521,11432.57825
2/9/17 9:00,-1,21.1,23.9,18.45933578,22.5,1,9389.696374,11903.8131
2/9/17 9:15,-0.25,21.1,23.9,19.58088461,22.5,1,9313.13482,11677.25155
2/9/17 9:30,0.5,21.1,23.9,20.52074992,22.5,1,9389.696374,11668.21181
2/9/17 9:45,1.25,21.1,23.9,21.28342444,22.5,1,0,2064.11673
2/9/17 10:00,2,21.1,23.9,20.77584796,22.5,1,0,1914.11673
2/9/17 10:15,2.25,21.1,23.9,20.83446371,22.5,1,0,1945.17318
2/9/17 10:30,2.5,21.1,23.9,21.0096122,22.5,1,0,1975.034453
2/9/17 10:45,2.75,21.1,23.9,21.31671296,22.5,1,0,2003.109418
2/9/17 11:00,3,21.1,23.9,21.59811315,22.5,1,0,1989.533359
2/9/17 11:15,3,21.1,23.9,21.66915973,22.5,1,0,2038.931526
2/9/17 11:30,3,21.1,23.9,22.13723932,22.5,1,0,2051.055824
2/9/17 11:45,3,21.1,23.9,22.47142786,22.5,1,0,2053.89374
2/9/17 12:00,3,21.1,23.9,22.77729118,22.5,1,0,2054.23016
2/9/17 12:15,3,21.1,23.9,23.08126065,22.5,1,0,2052.411659
2/9/17 12:30,3,21.1,23.9,23.39230105,22.5,1,0,2046.956011
2/9/17 12:45,3,21.1,23.9,23.70768945,22.5,1,0,2034.651032
2/9/17 13:00,3,21.1,23.9,24.01531187,22.5,1,0,1955.584667
2/9/17 13:15,3,21.1,23.9,24.01264615,22.5,1,0,1979.115639
2/9/17 13:30,3,21.1,23.9,24.49464223,22.5,1,0,1958.000355
2/9/17 13:45,3,21.1,23.9,24.8073977,22.5,1,0,1945.42567
2/9/17 14:00,3,21.1,23.9,25.08084578,22.5,1,0,1939.955143
2/9/17 14:15,3,21.1,23.9,25.36192279,22.5,1,0,1949.140824
2/9/17 14:30,3,21.1,23.9,25.61882993,22.5,1,0,1986.835754
2/9/17 14:45,3,21.1,23.9,25.86958853,22.5,1,0,2091.327802
2/9/17 15:00,3,21.1,23.9,26.03879271,22.5,1,0,2201.442109
2/9/17 15:15,2.75,21.1,23.9,26.21947778,22.5,1,0,2315.933818
2/9/17 15:30,2.5,21.1,23.9,26.36572903,22.5,1,0,2421.617203
2/9/17 15:45,2.25,21.1,23.9,26.48776793,22.5,1,0,2424.604586
2/9/17 16:00,2,21.1,23.9,26.52532279,22.5,1,0,2419.833327
2/9/17 16:15,2,21.1,23.9,26.49745207,22.5,1,0,2420.250689
2/9/17 16:30,2,21.1,23.9,26.44183564,22.5,1,0,2408.411175
2/9/17 16:45,2,21.1,23.9,26.34807256,22.5,1,0,2366.971276
2/9/17 17:00,2,21.1,23.9,26.03577427,22.5,1,0,2292.674679
2/9/17 17:15,2,21.1,23.9,25.64459117,22.5,1,0,2238.406563
2/9/17 17:30,2,21.1,23.9,25.16379512,22.5,1,0,2027.410751
2/9/17 17:45,2,21.1,23.9,24.43676103,22.5,1,0,1914.11673
2/9/17 18:00,2,21.1,23.9,23.44729547,22.5,1,0,1914.11673
2/9/17 18:15,1.75,12.8,40,23.11422653,12.8,0,0,712.9975896
2/9/17 18:30,1.5,12.8,40,21.77130783,12.8,0,686.6359752,1449.633565
2/9/17 18:45,1.25,12.8,40,20.8020279,12.8,0,833.4673456,1646.464935
2/9/17 19:00,1,12.8,40,19.7971225,12.8,0,0,862.9975896
2/9/17 19:15,1,12.8,40,19.07360716,12.8,0,68.49765311,931.4952427
2/9/17 19:30,1,12.8,40,18.4855329,12.8,0,0,862.9975896
2/9/17 19:45,1,12.8,40,18.01645796,12.8,0,0,862.9975896
2/9/17 20:00,1,12.8,40,17.56622909,12.8,0,0,862.9975896
2/9/17 20:15,1,12.8,40,17.16128709,12.8,0,0,862.9975896
2/9/17 20:30,1,12.8,40,16.79312955,12.8,0,0,862.9975896
2/9/17 20:45,1,12.8,40,16.46496122,12.8,0,244.983433,1107.981023
2/9/17 21:00,1,12.8,40,16.20714648,12.8,0,0,862.9975896
2/9/17 21:15,1,12.8,40,15.91968438,12.8,0,0,862.9975896
2/9/17 21:30,1,12.8,40,15.65237623,12.8,0,0,862.9975896
2/9/17 21:45,1,12.8,40,15.40701072,12.8,0,0,862.9975896
2/9/17 22:00,1,12.8,40,15.23601828,12.8,0,239.146762,1102.144352
2/9/17 22:15,1,12.8,40,15.0753984,12.8,0,0,862.9975896
2/9/17 22:30,1,12.8,40,14.89250876,12.8,0,185.0347946,1048.032384
2/9/17 22:45,1,12.8,40,14.73491564,12.8,0,0,862.9975896
2/9/17 23:00,1,12.8,40,14.56876338,12.8,0,0,862.9975896
2/9/17 23:15,1,12.8,40,14.41307547,12.8,0,245.5878044,1108.585394
2/9/17 23:30,1,12.8,40,14.29412561,12.8,0,0,862.9975896
2/9/17 23:45,1,12.8,40,14.16024425,12.8,0,670.6504907,1533.64808
2/10/17 0:00,1,12.8,40,14.10238747,12.8,0,0,862.9975896
2/10/17 0:15,1,12.8,40,13.96563421,12.8,0,309.4481767,1172.445766
2/10/17 0:30,1,12.8,40,13.86125523,12.8,0,0,862.9975896
2/10/17 0:45,1,12.8,40,13.73420526,12.8,0,0,862.9975896
2/10/17 1:00,1,12.8,40,13.61320763,12.8,0,0,862.9975896
2/10/17 1:15,1,12.8,40,13.50407105,12.8,0,0,862.9975896
2/10/17 1:30,1,12.8,40,13.40545416,12.8,0,0,862.9975896
2/10/17 1:45,1,12.8,40,13.31435038,12.8,0,0,862.9975896
2/10/17 2:00,1,12.8,40,13.22986584,12.8,0,436.3274272,1299.325017
2/10/17 2:15,1,12.8,40,13.19777393,12.8,0,0,862.9975896
2/10/17 2:30,1,12.8,40,13.1120258,12.8,0,0,862.9975896
2/10/17 2:45,1,12.8,40,13.02434746,12.8,0,0,862.9975896
2/10/17 3:00,1,12.8,40,12.94888904,12.8,0,0,862.9975896
2/10/17 3:15,1,12.8,40,12.88000124,12.8,0,0,862.9975896
2/10/17 3:30,1,12.8,40,12.81337041,12.8,0,232.9254463,1095.923036
2/10/17 3:45,1,12.8,40,12.77438894,12.8,0,0,862.9975896
2/10/17 4:00,1,12.8,40,12.70780784,12.8,0,0,862.9975896
2/10/17 4:15,0.75,12.8,40,12.64107439,12.8,0,752.7209869,1665.718577
2/10/17 4:30,0.5,12.8,40,12.64910729,12.8,0,0,962.9975896
2/10/17 4:45,0.25,12.8,40,12.55107518,12.8,0,0,1012.99759
2/10/17 5:00,0,12.8,40,12.44069255,12.8,0,0,1062.99759
2/10/17 5:15,0,12.8,40,12.34269156,12.8,0,0,1062.99759
2/10/17 5:30,0,12.8,40,12.2666816,12.8,0,0,1062.99759
2/10/17 5:45,0,12.8,40,12.20449051,12.8,0,7188.446749,8251.444338
2/10/17 6:00,0,12.8,40,13.25428073,12.8,0,7147.725873,8210.723463
2/10/17 6:15,0,12.8,40,13.64367,12.8,0,7227.371869,8290.369459
2/10/17 6:30,0,12.8,40,13.9460827,12.8,0,6912.067733,7975.065323
2/10/17 6:45,0,12.8,40,14.07985997,12.8,0,8743.391063,9806.388653
2/10/17 7:00,0,12.8,40,14.51349596,12.8,0,5717.737882,6780.735472
2/10/17 7:15,-0.25,21.1,23.9,14.36084415,12.8,0,6565.87714,7678.87473
2/10/17 7:30,-0.5,21.1,23.9,14.45044983,12.8,0,6936.299146,8099.296736
2/10/17 7:45,-0.75,21.1,23.9,14.75793354,12.8,0,8692.693276,9905.690865
2/10/17 8:00,-1,21.1,23.9,15.37321741,12.8,0,7777.548722,9040.546312
2/10/17 8:15,-1,21.1,23.9,15.7900515,22.5,1,9389.696374,11903.8131
2/10/17 8:30,-1,21.1,23.9,17.53793105,22.5,1,9374.303127,11888.41986
2/10/17 8:45,-1,21.1,23.9,18.85843867,22.5,1,5927.990253,8442.106983
2/10/17 9:00,-1,21.1,23.9,19.2341995,22.5,1,9389.696374,11903.8131
2/10/17 9:15,-0.75,21.1,23.9,20.46954067,22.5,1,8914.432738,11388.88676
2/10/17 9:30,-0.5,21.1,23.9,21.22452621,22.5,1,0,2414.11673
2/10/17 9:45,-0.25,21.1,23.9,20.65737823,22.5,1,0,2364.11673
2/10/17 10:00,0,21.1,23.9,20.59418058,22.5,1,0,2318.65924
2/10/17 10:15,0.25,21.1,23.9,20.77768574,22.5,1,0,2291.917685
2/10/17 10:30,0.5,21.1,23.9,20.96430882,22.5,1,0,2261.978935
2/10/17 10:45,0.75,21.1,23.9,21.1549564,22.5,1,0,2228.0061
2/10/17 11:00,1,21.1,23.9,21.35386442,22.5,1,318.9060827,2523.672838
2/10/17 11:15,1.25,21.1,23.9,21.64843044,22.5,1,0,2158.288391
2/10/17 11:30,1.5,21.1,23.9,21.80043413,22.5,1,397.3267518,2522.218536
2/10/17 11:45,1.75,21.1,23.9,22.02411938,22.5,1,0,2059.053176
2/10/17 12:00,2,21.1,23.9,22.19944818,22.5,1,0,2003.261157
2/10/17 12:15,2,21.1,23.9,22.37925235,22.5,1,0,1984.896015
2/10/17 12:30,2,21.1,23.9,22.58204747,22.5,1,0,1962.281291
2/10/17 12:45,2,21.1,23.9,22.81835452,22.5,1,0,1942.407673
2/10/17 13:00,2,21.1,23.9,23.14984799,22.5,1,0,1918.890069
2/10/17 13:15,2.25,21.1,23.9,23.43356747,22.5,1,0,1914.11673
2/10/17 13:30,2.5,21.1,23.9,23.72209934,22.5,1,0,1914.11673
2/10/17 13:45,2.75,21.1,23.9,24.01313124,22.5,1,0,1914.11673
2/10/17 14:00,3,21.1,23.9,24.30514801,22.5,1,0,1914.11673
2/10/17 14:15,3,21.1,23.9,24.60779014,22.5,1,0,1914.11673
2/10/17 14:30,3,21.1,23.9,24.89554097,22.5,1,0,1925.563072
2/10/17 14:45,3,21.1,23.9,25.17829206,22.5,1,0,1988.302111
2/10/17 15:00,3,21.1,23.9,25.36132167,22.5,1,0,2121.940175
2/10/17 15:15,3,21.1,23.9,25.55983283,22.5,1,0,2257.643012
2/10/17 15:30,3,21.1,23.9,25.72571492,22.5,1,0,2376.866094
2/10/17 15:45,3,21.1,23.9,25.86545616,22.5,1,0,2389.926352
2/10/17 16:00,3,21.1,23.9,25.94368409,22.5,1,0,2397.699819
2/10/17 16:15,3,21.1,23.9,25.97203554,22.5,1,0,2413.70642
2/10/17 16:30,3,21.1,23.9,25.98831951,22.5,1,0,2420.762199
2/10/17 16:45,3,21.1,23.9,25.98278837,22.5,1,0,2398.483091
2/10/17 17:00,3,21.1,23.9,25.84401318,22.5,1,0,2357.680153
2/10/17 17:15,2.75,21.1,23.9,25.5388453,22.5,1,0,2270.242983
2/10/17 17:30,2.5,21.1,23.9,25.18246607,22.5,1,0,2177.244435
2/10/17 17:45,2.25,21.1,23.9,24.64840576,22.5,1,0,1914.11673
2/10/17 18:00,2,21.1,23.9,23.58951115,22.5,1,0,1914.11673
2/10/17 18:15,2,12.8,40,23.25092103,12.8,0,0,662.9975896
2/10/17 18:30,2,12.8,40,21.92967486,12.8,0,541.2155819,1204.213172
2/10/17 18:45,2,12.8,40,20.94759582,12.8,0,602.454829,1265.452419
2/10/17 19:00,2,12.8,40,19.94410597,12.8,0,138.564819,801.5624086
2/10/17 19:15,1.5,12.8,40,19.28781188,12.8,0,101.727751,864.7253406
2/10/17 19:30,1,12.8,40,18.68410163,12.8,0,0,862.9975896
2/10/17 19:45,0.5,12.8,40,18.17987375,12.8,0,382.587506,1345.585096
2/10/17 20:00,0,12.8,40,17.7494144,12.8,0,0,1062.99759
2/10/17 20:15,0,12.8,40,17.26503051,12.8,0,0,1062.99759
2/10/17 20:30,0,12.8,40,16.84122979,12.8,0,0,1062.99759
2/10/17 20:45,0,12.8,40,16.47191544,12.8,0,0,1062.99759
2/10/17 21:00,0,12.8,40,16.13233481,12.8,0,822.0481836,1885.045773
2/10/17 21:15,-0.25,12.8,40,15.94735639,12.8,0,0,1112.99759
2/10/17 21:30,-0.5,12.8,40,15.58473222,12.8,0,0,1162.99759
2/10/17 21:45,-0.75,12.8,40,15.26447923,12.8,0,0,1212.99759
2/10/17 22:00,-1,12.8,40,14.9677713,12.8,0,0,1262.99759
2/10/17 22:15,-1,12.8,40,14.68056528,12.8,0,0,1262.99759
2/10/17 22:30,-1,12.8,40,14.4313505,12.8,0,0,1262.99759
2/10/17 22:45,-1,12.8,40,14.26305045,12.8,0,0,1262.99759
2/10/17 23:00,-1,12.8,40,14.08495391,12.8,0,0,1262.99759
2/10/17 23:15,-1.25,12.8,40,13.91351822,12.8,0,0,1312.99759
2/10/17 23:30,-1.5,12.8,40,13.73092409,12.8,0,710.3951106,2073.3927
2/10/17 23:45,-1.75,12.8,40,13.62274242,12.8,0,197.7245061,1610.722096
2/11/17 0:00,-2,12.8,40,13.44569857,12.8,0,2852.902134,4315.899723
2/11/17 0:15,-2,12.8,40,13.55168468,12.8,0,0,1462.99759
2/11/17 0:30,-2,12.8,40,13.30903966,12.8,0,0,1462.99759
2/11/17 0:45,-2,12.8,40,13.07735985,12.8,0,0,1462.99759
2/11/17 1:00,-2,12.8,40,12.91307852,12.8,0,860.5885631,2323.586153
2/11/17 1:15,-2.25,12.8,40,12.86657437,12.8,0,0,1512.99759
2/11/17 1:30,-2.5,12.8,40,12.70837466,12.8,0,409.4234467,1972.421036
2/11/17 1:45,-2.75,12.8,40,12.58513811,12.8,0,0,1612.99759
2/11/17 2:00,-3,12.8,40,12.42802394,12.8,0,0,1662.99759
2/11/17 2:15,-3,12.8,40,12.2751059,12.8,0,0,1662.99759
2/11/17 2:30,-3,12.8,40,12.13453981,12.8,0,1763.658559,3426.656149
2/11/17 2:45,-3,12.8,40,12.19006628,12.8,0,0,1662.99759
2/11/17 3:00,-3,12.8,40,12.01469161,12.8,0,618.1326689,2281.130258
2/11/17 3:15,-3.25,12.8,40,11.90069878,12.8,0,0,1712.99759
2/11/17 3:30,-3.5,12.8,40,11.74973094,12.8,0,0,1762.99759
2/11/17 3:45,-3.75,12.8,40,11.60657936,12.8,0,0,1812.99759
2/11/17 4:00,-4,12.8,40,11.48151875,12.8,0,0,1862.99759
2/11/17 4:15,-4.25,12.8,40,11.36586986,12.8,0,0,1912.99759
2/11/17 4:30,-4.5,12.8,40,11.24673581,12.8,0,0,1962.99759
2/11/17 4:45,-4.75,12.8,40,11.12463137,12.8,0,0,2012.99759
2/11/17 5:00,-5,12.8,40,11.00218304,12.8,0,0,2062.99759
2/11/17 5:15,-5.25,12.8,40,10.87987301,12.8,0,0,2112.99759
2/11/17 5:30,-5.5,12.8,40,10.75960044,12.8,0,0,2162.99759
2/11/17 5:45,-5.75,12.8,40,10.64131904,12.8,0,6284.926579,8497.924168
2/11/17 6:00,-6,12.8,40,11.46381851,12.8,0,6026.939488,8289.937077
2/11/17 6:15,-6,12.8,40,11.71395313,12.8,0,6127.432704,8390.430294
2/11/17 6:30,-6,12.8,40,11.83437902,12.8,0,7522.867946,9785.865535
2/11/17 6:45,-6,12.8,40,12.10211732,12.8,0,6359.9564,8622.95399
2/11/17 7:00,-6,12.8,40,12.19359842,12.8,0,6797.016603,9060.014192
2/11/17 7:15,-6.25,21.1,23.9,12.29149561,12.8,0,6723.178502,9036.176092
2/11/17 7:30,-6.5,21.1,23.9,12.36929415,12.8,0,6294.497837,8657.495426
2/11/17 7:45,-6.75,21.1,23.9,12.54080383,12.8,0,8560.877258,10973.87485
2/11/17 8:00,-7,21.1,23.9,13.2364899,12.8,0,7512.914376,9975.911966
2/11/17 8:15,-6.75,21.1,23.9,13.5817867,22.5,1,9389.696374,13053.8131
2/11/17 8:30,-6.5,21.1,23.9,15.24805216,22.5,1,9389.696374,13003.8131
2/11/17 8:45,-6.25,21.1,23.9,16.52236907,22.5,1,8868.105675,12432.22241
2/11/17 9:00,-6,21.1,23.9,17.43469477,22.5,1,9389.696374,12903.8131
2/11/17 9:15,-5.75,21.1,23.9,18.36703543,22.5,1,9389.696374,12853.8131
2/11/17 9:30,-5.5,21.1,23.9,19.19142893,22.5,1,9276.849382,12690.96611
2/11/17 9:45,-5.25,21.1,23.9,19.93403405,22.5,1,9389.696374,12753.8131
2/11/17 10:00,-5,21.1,23.9,20.57433892,22.5,1,6909.97793,10224.09466
2/11/17 10:15,-4.75,21.1,23.9,20.74177909,22.5,1,0,3264.11673
2/11/17 10:30,-4.5,21.1,23.9,20.18197872,22.5,1,1934.756142,5148.872872
2/11/17 10:45,-4.25,21.1,23.9,20.30613364,22.5,1,1545.862661,4709.979391
2/11/17 11:00,-4,21.1,23.9,20.48803195,22.5,1,751.0382908,3865.155021
2/11/17 11:15,-3.75,21.1,23.9,20.58252402,22.5,1,0,3064.11673
2/11/17 11:30,-3.5,21.1,23.9,20.64090568,22.5,1,0,3014.11673
2/11/17 11:45,-3.25,21.1,23.9,20.76455479,22.5,1,0,2964.11673
2/11/17 12:00,-3,21.1,23.9,20.90183612,22.5,1,0,2914.11673
2/11/17 12:15,-2.75,21.1,23.9,21.03893722,22.5,1,0,2864.11673
2/11/17 12:30,-2.5,21.1,23.9,21.21411996,22.5,1,0,2814.11673
2/11/17 12:45,-2.25,21.1,23.9,21.52534633,22.5,1,0,2764.11673
2/11/17 13:00,-2,21.1,23.9,21.81018822,22.5,1,0,2714.11673
2/11/17 13:15,-1.75,21.1,23.9,22.10456806,22.5,1,0,2664.11673
2/11/17 13:30,-1.5,21.1,23.9,22.41009983,22.5,1,0,2614.11673
2/11/17 13:45,-1.25,21.1,23.9,22.72671035,22.5,1,0,2564.11673
2/11/17 14:00,-1,21.1,23.9,23.05323002,22.5,1,0,2514.11673
2/11/17 14:15,-1,21.1,23.9,23.39448599,22.5,1,0,2514.11673
2/11/17 14:30,-1,21.1,23.9,23.697923,22.5,1,0,2514.11673
2/11/17 14:45,-1,21.1,23.9,23.99104481,22.5,1,0,2514.11673
2/11/17 15:00,-1,21.1,23.9,24.17641729,22.5,1,0,2514.11673
2/11/17 15:15,-0.75,21.1,23.9,24.37160476,22.5,1,0,2464.11673
2/11/17 15:30,-0.5,21.1,23.9,24.58408033,22.5,1,0,2414.11673
2/11/17 15:45,-0.25,21.1,23.9,24.87819226,22.5,1,0,2375.162293
2/11/17 16:00,0,21.1,23.9,25.06467776,22.5,1,0,2433.422142
2/11/17 16:15,0,21.1,23.9,25.18169853,22.5,1,0,2484.230451
2/11/17 16:30,0,21.1,23.9,25.24755556,22.5,1,0,2544.03258
2/11/17 16:45,0,21.1,23.9,25.26741182,22.5,1,0,2543.045256
2/11/17 17:00,0,21.1,23.9,25.14761754,22.5,1,0,2502.961385
2/11/17 17:15,-0.25,21.1,23.9,24.90485925,22.5,1,0,2466.635152
2/11/17 17:30,-0.5,21.1,23.9,24.47818873,22.5,1,0,2414.11673
2/11/17 17:45,-0.75,21.1,23.9,23.87878017,22.5,1,0,2464.11673
2/11/17 18:00,-1,21.1,23.9,22.85192963,22.5,1,0,2514.11673
2/11/17 18:15,-1,12.8,40,22.50314635,12.8,0,0,1262.99759
2/11/17 18:30,-1,12.8,40,21.21881797,12.8,0,510.1877904,1773.18538
2/11/17 18:45,-1,12.8,40,20.00369081,12.8,0,89.11477989,1352.11237
2/11/17 19:00,-1,12.8,40,19.25997721,12.8,0,499.7282528,1762.725842
2/11/17 19:15,-1,12.8,40,18.68908473,12.8,0,94.70216827,1357.699758
2/11/17 19:30,-1,12.8,40,18.09880933,12.8,0,0,1262.99759
2/11/17 19:45,-1,12.8,40,17.64532064,12.8,0,0,1262.99759
2/11/17 20:00,-1,12.8,40,17.2101948,12.8,0,1064.184188,2327.181778
2/11/17 20:15,-1,12.8,40,16.98149002,12.8,0,0,1262.99759
2/11/17 20:30,-1,12.8,40,16.54478257,12.8,0,0,1262.99759
2/11/17 20:45,-1,12.8,40,16.18366145,12.8,0,0,1262.99759
2/11/17 21:00,-1,12.8,40,15.86388656,12.8,0,0,1262.99759
2/11/17 21:15,-1.25,12.8,40,15.5672535,12.8,0,0,1312.99759
2/11/17 21:30,-1.5,12.8,40,15.26688683,12.8,0,0,1362.99759
2/11/17 21:45,-1.75,12.8,40,14.97157392,12.8,0,0,1412.99759
2/11/17 22:00,-2,12.8,40,14.67993344,12.8,0,0,1462.99759
2/11/17 22:15,-2.25,12.8,40,14.4596464,12.8,0,0,1512.99759
2/11/17 22:30,-2.5,12.8,40,14.22722542,12.8,0,0,1562.99759
2/11/17 22:45,-2.75,12.8,40,14.00335468,12.8,0,0,1612.99759
2/11/17 23:00,-3,12.8,40,13.77762009,12.8,0,199.5134137,1862.511003
2/11/17 23:15,0,12.8,40,13.57697492,12.8,0,0,1062.99759
2/11/17 23:30,3,12.8,40,13.52212765,12.8,0,0,662.9975896
2/11/17 23:45,6,12.8,40,13.61438136,12.8,0,0,628.106533
2/12/17 0:00,9,12.8,40,13.78017705,12.8,0,0,662.9975896
2/12/17 0:15,9,12.8,40,14.02237063,12.8,0,0,455.7177851
2/12/17 0:30,9,12.8,40,14.15804725,12.8,0,0,400.8798281
2/12/17 0:45,9,12.8,40,14.22769525,12.8,0,0,662.9975896
2/12/17 1:00,9,12.8,40,14.29054814,12.8,0,137.0400853,421.683174
2/12/17 1:15,9,12.8,40,14.3570935,12.8,0,0,202.5134198
2/12/17 1:30,9,12.8,40,14.39670031,12.8,0,0,242.4134426
2/12/17 1:45,9,12.8,40,14.42798131,12.8,0,0,662.9975896
2/12/17 2:00,9,12.8,40,14.46251814,12.8,0,125.0166095,404.3210642
2/12/17 2:15,8.8,12.8,40,14.51977844,12.8,0,0,211.5330168
2/12/17 2:30,8.6,12.8,40,14.54245396,12.8,0,0,662.9975896
2/12/17 2:45,8.4,12.8,40,14.5487055,12.8,0,0,312.6947021
2/12/17 3:00,8.2,12.8,40,14.5552619,12.8,0,0,313.9645605
2/12/17 3:15,8.15,12.8,40,14.55377049,12.8,0,0,224.5187536
2/12/17 3:30,8.1,12.8,40,14.55365333,12.8,0,0,442.5673712
2/12/17 3:45,8.05,12.8,40,14.56114378,12.8,0,0,535.0019927
2/12/17 4:00,8,12.8,40,14.57861492,12.8,0,0,303.9252912
2/12/17 4:15,8.25,12.8,40,14.58603448,12.8,0,0,206.6942535
2/12/17 4:30,8.5,12.8,40,14.59807074,12.8,0,0,181.8983897
2/12/17 4:45,8.75,12.8,40,14.62806582,12.8,0,0,197.3753697
2/12/17 5:00,9,12.8,40,14.66417827,12.8,0,0,181.8983897
2/12/17 5:15,9.25,12.8,40,14.71378857,12.8,0,0,181.8983897
2/12/17 5:30,9.5,12.8,40,14.77615311,12.8,0,0,420.4223877
2/12/17 5:45,9.75,12.8,40,14.82002159,12.8,0,0,662.9975896
2/12/17 6:00,10,12.8,40,14.88085357,12.8,0,6726.405279,7389.402869
2/12/17 6:15,9.75,12.8,40,16.05854836,12.8,0,5272.817152,5935.814741
2/12/17 6:30,9.5,12.8,40,16.35628968,12.8,0,6769.527787,7432.525377
2/12/17 6:45,9.25,12.8,40,16.76524524,12.8,0,6759.779911,7422.7775
2/12/17 7:00,9,12.8,40,17.07922657,12.8,0,6902.700228,7565.697818
2/12/17 7:15,8.75,21.1,23.9,17.31258591,12.8,0,9275.098805,9938.096394
2/12/17 7:30,8.5,21.1,23.9,17.84312794,12.8,0,7084.284838,7747.282427
2/12/17 7:45,8.25,21.1,23.9,18.12825146,12.8,0,7308.970684,7971.968274
2/12/17 8:00,8,21.1,23.9,18.58813288,12.8,0,4321.242392,4984.239981
2/12/17 8:15,8.75,21.1,23.9,18.66041217,22.5,1,9389.696374,11303.8131
2/12/17 8:30,9.5,21.1,23.9,20.96471781,22.5,1,9100.772021,11186.3758
2/12/17 8:45,10.25,21.1,23.9,22.39695226,22.5,1,0,1046.629911
2/12/17 9:00,11,21.1,23.9,22.16316249,22.5,1,0,898.5206885
2/12/17 9:15,11,21.1,23.9,22.324789,22.5,1,0,693.4782552
2/12/17 9:30,11,21.1,23.9,22.64428426,22.5,1,0,573.3774353
2/12/17 9:45,11,21.1,23.9,22.94789878,22.5,1,0,181.8983897
2/12/17 10:00,11,21.1,23.9,23.32155413,22.5,1,0,181.8983897
2/12/17 10:15,11.25,21.1,23.9,23.62050031,22.5,1,0,181.8983897
2/12/17 10:30,11.5,21.1,23.9,23.89582331,22.5,1,0,181.8983897
2/12/17 10:45,11.75,21.1,23.9,23.90191287,22.5,1,0,200.3987694
2/12/17 11:00,12,21.1,23.9,23.90247771,22.5,1,0,222.4118621
2/12/17 11:15,10,21.1,23.9,23.90265405,22.5,1,0,211.1191455
2/12/17 11:30,8,21.1,23.9,23.90230947,22.5,1,0,181.8983897
2/12/17 11:45,6,21.1,23.9,23.90168929,22.5,1,0,181.8983897
2/12/17 12:00,4,21.1,23.9,23.90135582,22.5,1,0,181.8983897
2/12/17 12:15,4.25,21.1,23.9,23.76820064,22.5,1,0,181.8983897
2/12/17 12:30,4.5,21.1,23.9,23.78770691,22.5,1,0,181.8983897
2/12/17 12:45,4.75,21.1,23.9,23.88854855,22.5,1,0,181.8983897
2/12/17 13:00,5,21.1,23.9,23.90017401,22.5,1,0,181.8983897
2/12/17 13:15,5.25,21.1,23.9,23.90126606,22.5,1,0,181.8983897
2/12/17 13:30,5.5,21.1,23.9,23.90144041,22.5,1,0,181.8983897
2/12/17 13:45,5.75,21.1,23.9,23.90150399,22.5,1,0,181.8983897
2/12/17 14:00,6,21.1,23.9,23.90153771,22.5,1,0,181.8983897
2/12/17 14:15,6,21.1,23.9,23.90156563,22.5,1,0,181.8983897
2/12/17 14:30,6,21.1,23.9,23.9015079,22.5,1,0,181.8983897
2/12/17 14:45,6,21.1,23.9,23.89456332,22.5,1,0,181.8983897
2/12/17 15:00,6,21.1,23.9,23.88155696,22.5,1,0,181.8983897
2/12/17 15:15,5.75,21.1,23.9,23.86588972,22.5,1,0,181.8983897
2/12/17 15:30,5.5,21.1,23.9,23.84694595,22.5,1,0,181.8983897
2/12/17 15:45,5.25,21.1,23.9,23.82582491,22.5,1,0,181.8983897
2/12/17 16:00,5,21.1,23.9,23.80183741,22.5,1,0,181.8983897
2/12/17 16:15,4.75,21.1,23.9,23.77426946,22.5,1,0,181.8983897
2/12/17 16:30,4.5,21.1,23.9,23.74290491,22.5,1,0,181.8983897
2/12/17 16:45,4.25,21.1,23.9,23.7087939,22.5,1,0,181.8983897
2/12/17 17:00,4,21.1,23.9,23.66584038,22.5,1,0,181.8983897
2/12/17 17:15,4,21.1,23.9,23.61476037,22.5,1,0,181.8983897
2/12/17 17:30,4,21.1,23.9,23.56352239,22.5,1,0,181.8983897
2/12/17 17:45,4,21.1,23.9,23.39096125,22.5,1,0,181.8983897
2/12/17 18:00,4,21.1,23.9,22.89426883,22.5,1,0,181.8983897
2/12/17 18:15,4,12.8,40,21.97315493,12.8,0,0,181.8983897
2/12/17 18:30,4,12.8,40,19.87666005,12.8,0,0,181.8983897
2/12/17 18:45,4,12.8,40,18.88337769,12.8,0,0,181.8983897
2/12/17 19:00,4,12.8,40,18.04927116,12.8,0,0,181.8983897
2/12/17 19:15,3.75,12.8,40,17.32013989,12.8,0,0,662.9975896
2/12/17 19:30,3.5,12.8,40,17.56306767,12.8,0,0,662.9975896
2/12/17 19:45,3.25,12.8,40,17.51881536,12.8,0,0,662.9975896
2/12/17 20:00,3,12.8,40,17.35877894,12.8,0,0,662.9975896
2/12/17 20:15,2.75,12.8,40,17.18159874,12.8,0,0,662.9975896
2/12/17 20:30,2.5,12.8,40,16.99356233,12.8,0,0,662.9975896
2/12/17 20:45,2.25,12.8,40,16.78542443,12.8,0,0,662.9975896
2/12/17 21:00,2,12.8,40,16.56754859,12.8,0,0,662.9975896
2/12/17 21:15,1.5,12.8,40,16.34655472,12.8,0,0,762.9975896
2/12/17 21:30,1,12.8,40,16.11290548,12.8,0,0,862.9975896
2/12/17 21:45,0.5,12.8,40,15.79683796,12.8,0,0,962.9975896
2/12/17 22:00,0,12.8,40,15.4930424,12.8,0,0,1062.99759
2/12/17 22:15,-0.75,12.8,40,15.26667638,12.8,0,0,1212.99759
2/12/17 22:30,-1.5,12.8,40,14.94469499,12.8,0,365.6889268,1728.686516
2/12/17 22:45,-2.25,12.8,40,14.75473556,12.8,0,0,1512.99759
2/12/17 23:00,-3,12.8,40,14.37290395,12.8,0,0,1662.99759
2/12/17 23:15,-3,12.8,40,14.02032778,12.8,0,105.9722563,1768.969846
2/12/17 23:30,-3,12.8,40,13.75937949,12.8,0,0,1662.99759
2/12/17 23:45,-3,12.8,40,13.57037816,12.8,0,0,1662.99759
2/13/17 0:00,-3,12.8,40,13.38519148,12.8,0,0,1662.99759
2/13/17 0:15,-3,12.8,40,13.21545199,12.8,0,576.9990173,2239.996607
2/13/17 0:30,-3,12.8,40,13.10703,12.8,0,0,1662.99759
2/13/17 0:45,-3,12.8,40,12.93798876,12.8,0,0,1662.99759
2/13/17 1:00,-3,12.8,40,12.76717141,12.8,0,0,1662.99759
2/13/17 1:15,-3,12.8,40,12.60715303,12.8,0,0,1662.99759
2/13/17 1:30,-3,12.8,40,12.45996419,12.8,0,0,1662.99759
2/13/17 1:45,-3,12.8,40,12.31750268,12.8,0,0,1662.99759
2/13/17 2:00,-3,12.8,40,12.18330515,12.8,0,0,1662.99759
2/13/17 2:15,-3,12.8,40,12.06001438,12.8,0,0,1662.99759
2/13/17 2:30,-3,12.8,40,11.94508694,12.8,0,0,1662.99759
2/13/17 2:45,-3,12.8,40,11.83566341,12.8,0,0,1662.99759
2/13/17 3:00,-3,12.8,40,11.73099165,12.8,0,0,1662.99759
2/13/17 3:15,-3,12.8,40,11.63077362,12.8,0,0,1662.99759
2/13/17 3:30,-3,12.8,40,11.53653923,12.8,0,0,1662.99759
2/13/17 3:45,-3,12.8,40,11.44790546,12.8,0,0,1662.99759
2/13/17 4:00,-3,12.8,40,11.36418378,12.8,0,865.5503938,2528.547983
2/13/17 4:15,-3,12.8,40,11.37787937,12.8,0,0,1662.99759
2/13/17 4:30,-3,12.8,40,11.28284565,12.8,0,0,1662.99759
2/13/17 4:45,-3,12.8,40,11.1854179,12.8,0,0,1662.99759
2/13/17 5:00,-3,12.8,40,11.11064642,12.8,0,0,1662.99759
2/13/17 5:15,-3,12.8,40,11.0459627,12.8,0,645.4492441,2308.446834
2/13/17 5:30,-3,12.8,40,11.04845072,12.8,0,0,1662.99759
2/13/17 5:45,-3,12.8,40,10.965256,12.8,0,8322.015206,9985.012796
2/13/17 6:00,-3,12.8,40,12.15912012,12.8,0,6892.975227,8555.972817
2/13/17 6:15,-3.25,12.8,40,12.43138855,12.8,0,7687.792093,9400.789683
2/13/17 6:30,-3.5,12.8,40,12.71634346,12.8,0,7559.892623,9322.890213
2/13/17 6:45,-3.75,12.8,40,12.86987724,12.8,0,6633.240157,8446.237747
2/13/17 7:00,-4,12.8,40,12.94306324,12.8,0,6664.911192,8527.908782
2/13/17 7:15,-4,21.1,23.9,12.99148114,12.8,0,7335.333731,9198.331321
2/13/17 7:30,-4,21.1,23.9,13.11995592,12.8,0,6240.439198,8103.436788
2/13/17 7:45,-4,21.1,23.9,13.31428737,12.8,0,6590.447755,8453.445345
2/13/17 8:00,-4,21.1,23.9,13.70892649,12.8,0,6722.570426,8585.568015
2/13/17 8:15,-4,21.1,23.9,14.18693356,22.5,1,9219.598666,12333.7154
2/13/17 8:30,-4,21.1,23.9,15.95794974,22.5,1,8995.177003,12109.29373
2/13/17 8:45,-4,21.1,23.9,17.18775278,22.5,1,8894.535135,12008.65186
2/13/17 9:00,-4,21.1,23.9,18.14544579,22.5,1,9263.207488,12377.32422
2/13/17 9:15,-3.75,21.1,23.9,19.05952857,22.5,1,8529.501774,11593.6185
2/13/17 9:30,-3.5,21.1,23.9,19.75012512,22.5,1,9389.696374,12403.8131
2/13/17 9:45,-3.25,21.1,23.9,20.66210943,22.5,1,9389.696374,12425.98915
2/13/17 10:00,-3,21.1,23.9,21.2246839,22.5,1,0,2914.11673
2/13/17 10:15,-3,21.1,23.9,20.55477803,22.5,1,0,2914.11673
2/13/17 10:30,-3,21.1,23.9,20.52265696,22.5,1,0,2914.11673
2/13/17 10:45,-3,21.1,23.9,20.58765352,22.5,1,0,2914.11673
2/13/17 11:00,-3,21.1,23.9,20.66751696,22.5,1,0,2914.11673
2/13/17 11:15,-2.75,21.1,23.9,20.76919122,22.5,1,0,2864.11673
2/13/17 11:30,-2.5,21.1,23.9,20.89888141,22.5,1,0,2814.11673
2/13/17 11:45,-2.25,21.1,23.9,21.03297038,22.5,1,0,2764.11673
2/13/17 12:00,-2,21.1,23.9,21.16100478,22.5,1,0,2714.11673
2/13/17 12:15,-1.75,21.1,23.9,21.28562859,22.5,1,0,2664.11673
2/13/17 12:30,-1.5,21.1,23.9,21.44632371,22.5,1,0,2614.11673
2/13/17 12:45,-1.25,21.1,23.9,21.65104862,22.5,1,0,2564.11673
2/13/17 13:00,-1,21.1,23.9,21.95295189,22.5,1,0,2514.11673
2/13/17 13:15,-0.75,21.1,23.9,22.21970248,22.5,1,0,2464.11673
2/13/17 13:30,-0.5,21.1,23.9,22.48827102,22.5,1,0,2414.11673
2/13/17 13:45,-0.25,21.1,23.9,22.76402139,22.5,1,0,2364.11673
2/13/17 14:00,0,21.1,23.9,23.04038273,22.5,1,0,2314.11673
2/13/17 14:15,0,21.1,23.9,23.32610234,22.5,1,0,2314.11673
2/13/17 14:30,0,21.1,23.9,23.59830643,22.5,1,0,2314.11673
2/13/17 14:45,0,21.1,23.9,23.86790157,22.5,1,0,2314.11673
2/13/17 15:00,0,21.1,23.9,24.05431843,22.5,1,0,2314.11673
2/13/17 15:15,0,21.1,23.9,24.26081256,22.5,1,0,2314.11673
2/13/17 15:30,0,21.1,23.9,24.46160744,22.5,1,0,2314.11673
2/13/17 15:45,0,21.1,23.9,24.72639646,22.5,1,0,2314.11673
2/13/17 16:00,0,21.1,23.9,24.8807927,22.5,1,0,2382.000902
2/13/17 16:15,0,21.1,23.9,24.96856097,22.5,1,0,2431.480746
2/13/17 16:30,0,21.1,23.9,25.01768991,22.5,1,0,2477.791075
2/13/17 16:45,0,21.1,23.9,25.02909465,22.5,1,0,2468.690913
2/13/17 17:00,0,21.1,23.9,24.88847344,22.5,1,0,2423.50782
2/13/17 17:15,-0.5,21.1,23.9,24.55322334,22.5,1,0,2428.083315
2/13/17 17:30,-1,21.1,23.9,24.11919156,22.5,1,0,2514.11673
2/13/17 17:45,-1.5,21.1,23.9,23.4766607,22.5,1,0,2614.11673
2/13/17 18:00,-2,21.1,23.9,22.92660596,22.5,1,0,2714.11673
2/13/17 18:15,-2,12.8,40,22.14324779,12.8,0,0,1462.99759
2/13/17 18:30,-2,12.8,40,20.69886952,12.8,0,850.15738,2313.15497
2/13/17 18:45,-2,12.8,40,19.48375668,12.8,0,176.6856255,1639.683215
2/13/17 19:00,-2,12.8,40,18.6339714,12.8,0,0,1462.99759
2/13/17 19:15,-2,12.8,40,17.91604381,12.8,0,83.86635043,1546.86394
2/13/17 19:30,-2,12.8,40,17.32555382,12.8,0,330.2915816,1793.289171
2/13/17 19:45,-2,12.8,40,16.90118143,12.8,0,89.53079011,1552.52838
2/13/17 20:00,-2,12.8,40,16.43216665,12.8,0,169.5627488,1632.560338
2/13/17 20:15,-2.25,12.8,40,16.02444023,12.8,0,143.7352038,1656.732793
2/13/17 20:30,-2.5,12.8,40,15.63397193,12.8,0,0,1562.99759
2/13/17 20:45,-2.75,12.8,40,15.24930963,12.8,0,0,1612.99759
2/13/17 21:00,-3,12.8,40,14.89905009,12.8,0,0,1662.99759
2/13/17 21:15,-3,12.8,40,14.57518639,12.8,0,167.2909147,1830.288504
2/13/17 21:30,-3,12.8,40,14.3058486,12.8,0,0,1662.99759
2/13/17 21:45,-3,12.8,40,14.02051957,12.8,0,0,1662.99759
2/13/17 22:00,-3,12.8,40,13.7587542,12.8,0,0,1662.99759
2/13/17 22:15,-3,12.8,40,13.51536053,12.8,0,0,1662.99759
2/13/17 22:30,-3,12.8,40,13.33654831,12.8,0,0,1662.99759
2/13/17 22:45,-3,12.8,40,13.14499131,12.8,0,0,1662.99759
2/13/17 23:00,-3,12.8,40,12.96007799,12.8,0,0,1662.99759
2/13/17 23:15,-3,12.8,40,12.77580267,12.8,0,542.2989655,2205.296555
2/13/17 23:30,-3,12.8,40,12.65931029,12.8,0,0,1662.99759
2/13/17 23:45,-3,12.8,40,12.49078658,12.8,0,0,1662.99759
2/14/17 0:00,-3,12.8,40,12.32326953,12.8,0,0,1662.99759
2/14/17 0:15,-3.25,12.8,40,12.16642517,12.8,0,0,1712.99759
2/14/17 0:30,-3.5,12.8,40,12.00850137,12.8,0,0,1762.99759
2/14/17 0:45,-3.75,12.8,40,11.84748384,12.8,0,569.2182336,2382.215823
2/14/17 1:00,-4,12.8,40,11.74712447,12.8,0,0,1862.99759
2/14/17 1:15,-4,12.8,40,11.57568567,12.8,0,0,1862.99759
2/14/17 1:30,-4,12.8,40,11.42507941,12.8,0,0,1862.99759
2/14/17 1:45,-4,12.8,40,11.30515175,12.8,0,0,1862.99759
2/14/17 2:00,-4,12.8,40,11.20426669,12.8,0,0,1862.99759
2/14/17 2:15,-4,12.8,40,11.11697681,12.8,0,0,1862.99759
2/14/17 2:30,-4,12.8,40,11.0287553,12.8,0,0,1862.99759
2/14/17 2:45,-4,12.8,40,10.94038876,12.8,0,0,1862.99759
2/14/17 3:00,-4,12.8,40,10.85442746,12.8,0,0,1862.99759
2/14/17 3:15,-4,12.8,40,10.77143419,12.8,0,1026.896721,2889.89431
2/14/17 3:30,-4,12.8,40,10.79898393,12.8,0,0,1862.99759
2/14/17 3:45,-4,12.8,40,10.68972315,12.8,0,0,1862.99759
2/14/17 4:00,-4,12.8,40,10.57319154,12.8,0,0,1862.99759
2/14/17 4:15,-4,12.8,40,10.4799142,12.8,0,0,1862.99759
2/14/17 4:30,-4,12.8,40,10.40357192,12.8,0,0,1862.99759
2/14/17 4:45,-4,12.8,40,10.33658897,12.8,0,0,1862.99759
2/14/17 5:00,-4,12.8,40,10.27638941,12.8,0,1086.402609,2949.400198
2/14/17 5:15,-4.25,12.8,40,10.33983363,12.8,0,0,1912.99759
2/14/17 5:30,-4.5,12.8,40,10.24850909,12.8,0,0,1962.99759
2/14/17 5:45,-4.75,12.8,40,10.15154701,12.8,0,8545.477441,10558.47503
2/14/17 6:00,-5,12.8,40,11.40389452,12.8,0,6413.749734,8476.747323
2/14/17 6:15,-5,12.8,40,11.60976827,12.8,0,7732.073899,9795.071489
2/14/17 6:30,-5,12.8,40,11.9398125,12.8,0,7234.21713,9297.214719
2/14/17 6:45,-5,12.8,40,12.09125433,12.8,0,7088.477808,9151.475398
2/14/17 7:00,-5,12.8,40,12.24105705,12.8,0,7841.700994,9904.698584
2/14/17 7:15,-5,21.1,23.9,12.42893938,12.8,0,7234.871049,9297.868638
2/14/17 7:30,-5,21.1,23.9,12.53858337,12.8,0,9227.538065,11290.53565
2/14/17 7:45,-5,21.1,23.9,13.16332929,12.8,0,7239.923737,9302.921327
2/14/17 8:00,-5,21.1,23.9,13.48331842,12.8,0,7029.692966,9092.690555
2/14/17 8:15,-4.75,21.1,23.9,13.86455762,22.5,1,8932.157665,12196.2744
2/14/17 8:30,-4.5,21.1,23.9,15.52067747,22.5,1,8945.491171,12159.6079
2/14/17 8:45,-4.25,21.1,23.9,16.798752,22.5,1,9122.356185,12286.47292
2/14/17 9:00,-4,21.1,23.9,17.86575835,22.5,1,9389.696374,12503.8131
2/14/17 9:15,-3.5,21.1,23.9,18.89699748,22.5,1,9389.696374,12403.8131
2/14/17 9:30,-3,21.1,23.9,19.75923966,22.5,1,9172.449093,12086.56582
2/14/17 9:45,-2.5,21.1,23.9,20.54883234,22.5,1,9264.622077,12143.5727
2/14/17 10:00,-2,21.1,23.9,21.15840137,22.5,1,0,2714.11673
2/14/17 10:15,-1.75,21.1,23.9,20.54274734,22.5,1,0,2664.11673
2/14/17 10:30,-1.5,21.1,23.9,20.49658244,22.5,1,0,2614.11673
2/14/17 10:45,-1.25,21.1,23.9,20.61869872,22.5,1,0,2564.11673
2/14/17 11:00,-1,21.1,23.9,20.78988017,22.5,1,0,2514.11673
2/14/17 11:15,-1,21.1,23.9,20.96529686,22.5,1,0,2514.11673
2/14/17 11:30,-1,21.1,23.9,21.14341932,22.5,1,0,2514.11673
2/14/17 11:45,-1,21.1,23.9,21.31139839,22.5,1,0,2514.11673
2/14/17 12:00,-1,21.1,23.9,21.46604187,22.5,1,0,2514.11673
2/14/17 12:15,-0.5,21.1,23.9,21.61232646,22.5,1,0,2414.11673
2/14/17 12:30,0,21.1,23.9,21.81152235,22.5,1,0,2314.11673
2/14/17 12:45,0.5,21.1,23.9,22.16086983,22.5,1,0,2214.11673
2/14/17 13:00,1,21.1,23.9,22.47882512,22.5,1,0,2114.11673
2/14/17 13:15,1.25,21.1,23.9,22.8069136,22.5,1,0,2064.11673
2/14/17 13:30,1.5,21.1,23.9,23.11728238,22.5,1,0,2014.11673
2/14/17 13:45,1.75,21.1,23.9,23.42591159,22.5,1,0,1964.11673
2/14/17 14:00,2,21.1,23.9,23.73207394,22.5,1,0,1914.11673
2/14/17 14:15,2,21.1,23.9,24.04244148,22.5,1,0,1914.11673
2/14/17 14:30,2,21.1,23.9,24.3453946,22.5,1,0,1914.11673
2/14/17 14:45,2,21.1,23.9,24.64594882,22.5,1,0,1914.11673
2/14/17 15:00,2,21.1,23.9,24.92378655,22.5,1,0,1914.11673
2/14/17 15:15,2.25,21.1,23.9,25.12102454,22.5,1,0,1983.523478
2/14/17 15:30,2.5,21.1,23.9,25.3638594,22.5,1,0,2106.428968
2/14/17 15:45,2.75,21.1,23.9,25.61015236,22.5,1,0,2275.38202
2/14/17 16:00,3,21.1,23.9,25.79994403,22.5,1,0,2316.413817
2/14/17 16:15,3,21.1,23.9,25.93284334,22.5,1,0,2345.219645
2/14/17 16:30,3,21.1,23.9,26.01080517,22.5,1,0,2373.798569
2/14/17 16:45,3,21.1,23.9,26.04972388,22.5,1,0,2380.548428
2/14/17 17:00,3,21.1,23.9,25.9547475,22.5,1,0,2362.917056
2/14/17 17:15,2.75,21.1,23.9,25.74408319,22.5,1,0,2304.411289
2/14/17 17:30,2.5,21.1,23.9,25.37497383,22.5,1,0,2238.406563
2/14/17 17:45,2.25,21.1,23.9,24.90316078,22.5,1,0,2077.578578
2/14/17 18:00,2,21.1,23.9,24.40246133,22.5,1,0,1914.11673
2/14/17 18:15,1.75,12.8,40,23.48823489,12.8,0,0,712.9975896
2/14/17 18:30,1.5,12.8,40,22.1823701,12.8,0,532.2445421,1295.242132
2/14/17 18:45,1.25,12.8,40,21.18572168,12.8,0,96.83033653,909.8279261
2/14/17 19:00,1,12.8,40,20.05227106,12.8,0,159.7150262,1022.712616
2/14/17 19:15,1,12.8,40,19.41635459,12.8,0,0,862.9975896
2/14/17 19:30,1,12.8,40,18.80329337,12.8,0,0,862.9975896
2/14/17 19:45,1,12.8,40,18.37734233,12.8,0,2284.208267,3147.205857
2/14/17 20:00,1,12.8,40,18.25791978,12.8,0,0,862.9975896
2/14/17 20:15,0.5,12.8,40,17.69234664,12.8,0,0,962.9975896
2/14/17 20:30,0,12.8,40,17.22499855,12.8,0,532.1669015,1595.164491
2/14/17 20:45,-0.5,12.8,40,16.89215015,12.8,0,0,1162.99759
2/14/17 21:00,-1,12.8,40,16.45758383,12.8,0,0,1262.99759
2/14/17 21:15,-1,12.8,40,16.06423875,12.8,0,0,1262.99759
2/14/17 21:30,-1,12.8,40,15.72961237,12.8,0,186.8777034,1449.875293
2/14/17 21:45,-1,12.8,40,15.45749875,12.8,0,0,1262.99759
2/14/17 22:00,-1,12.8,40,15.16853856,12.8,0,0,1262.99759
2/14/17 22:15,-1,12.8,40,14.90681607,12.8,0,0,1262.99759
2/14/17 22:30,-1,12.8,40,14.72410154,12.8,0,223.5829707,1486.58056
2/14/17 22:45,-1,12.8,40,14.51345532,12.8,0,0,1262.99759
2/14/17 23:00,-1,12.8,40,14.34018233,12.8,0,869.2168656,2132.214455
2/14/17 23:15,-1.25,12.8,40,14.23926872,12.8,0,0,1312.99759
2/14/17 23:30,-1.5,12.8,40,14.03763626,12.8,0,0,1362.99759
2/14/17 23:45,-1.75,12.8,40,13.83213986,12.8,0,0,1412.99759
2/15/17 0:00,-2,12.8,40,13.65099749,12.8,0,1326.462034,2789.459623
2/15/17 0:15,-2,12.8,40,13.6172619,12.8,0,0,1462.99759
2/15/17 0:30,-2,12.8,40,13.41835098,12.8,0,0,1462.99759
2/15/17 0:45,-2,12.8,40,13.21968706,12.8,0,0,1462.99759
2/15/17 1:00,-2,12.8,40,13.05278206,12.8,0,0,1462.99759
2/15/17 1:15,-2,12.8,40,12.89966395,12.8,0,0,1462.99759
2/15/17 1:30,-2,12.8,40,12.76003323,12.8,0,0,1462.99759
2/15/17 1:45,-2,12.8,40,12.63955284,12.8,0,0,1462.99759
2/15/17 2:00,-2,12.8,40,12.53339567,12.8,0,0,1462.99759
2/15/17 2:15,-2,12.8,40,12.43535015,12.8,0,0,1462.99759
2/15/17 2:30,-2,12.8,40,12.33322184,12.8,0,0,1462.99759
2/15/17 2:45,-2,12.8,40,12.22912476,12.8,0,0,1462.99759
2/15/17 3:00,-2,12.8,40,12.12632731,12.8,0,0,1462.99759
2/15/17 3:15,-2.25,12.8,40,12.02565916,12.8,0,0,1512.99759
2/15/17 3:30,-2.5,12.8,40,11.91915486,12.8,0,0,1562.99759
2/15/17 3:45,-2.75,12.8,40,11.80823931,12.8,0,0,1612.99759
2/15/17 4:00,-3,12.8,40,11.69582179,12.8,0,651.3575507,2314.35514
2/15/17 4:15,-3.25,12.8,40,11.65307783,12.8,0,647.7005058,2360.698095
2/15/17 4:30,-3.5,12.8,40,11.59563594,12.8,0,0,1762.99759
2/15/17 4:45,-3.75,12.8,40,11.44716867,12.8,0,0,1812.99759
2/15/17 5:00,-4,12.8,40,11.3055884,12.8,0,0,1862.99759
2/15/17 5:15,-4.5,12.8,40,11.17945418,12.8,0,0,1962.99759
2/15/17 5:30,-5,12.8,40,11.04274885,12.8,0,0,2062.99759
2/15/17 5:45,-5.5,12.8,40,10.89481799,12.8,0,8909.859774,11072.85736
2/15/17 6:00,-6,12.8,40,12.08650732,12.8,0,7859.860976,10122.85857
2/15/17 6:15,-6.25,12.8,40,12.36488454,12.8,0,7520.855311,9833.8529
2/15/17 6:30,-6.5,12.8,40,12.50332393,12.8,0,9253.043245,11616.04083
2/15/17 6:45,-6.75,12.8,40,12.84741602,12.8,0,8207.481202,10620.47879
2/15/17 7:00,-7,12.8,40,12.95210398,12.8,0,9389.696374,11852.69396
2/15/17 7:15,-7.25,21.1,23.9,13.13082974,12.8,0,6520.790508,9033.788097
2/15/17 7:30,-7.5,21.1,23.9,13.00697145,12.8,0,8222.973733,10785.97132
2/15/17 7:45,-7.75,21.1,23.9,13.35851619,12.8,0,8039.193431,10652.19102
2/15/17 8:00,-8,21.1,23.9,13.72207595,12.8,0,6520.985046,9183.982636
2/15/17 8:15,-8,21.1,23.9,13.88450761,22.5,1,9389.696374,13303.8131
2/15/17 8:30,-8,21.1,23.9,15.45721469,22.5,1,9204.31214,13118.42887
2/15/17 8:45,-8,21.1,23.9,16.57362908,22.5,1,8607.312851,12521.42958
2/15/17 9:00,-8,21.1,23.9,17.3781048,22.5,1,9389.696374,13303.8131
2/15/17 9:15,-7.75,21.1,23.9,18.27354408,22.5,1,8343.426095,12207.54283
2/15/17 9:30,-7.5,21.1,23.9,18.83589152,22.5,1,9389.696374,13203.8131
2/15/17 9:45,-7.25,21.1,23.9,19.63918235,22.5,1,9389.696374,13153.8131
2/15/17 10:00,-7,21.1,23.9,20.28008548,22.5,1,9159.546347,12888.99179
2/15/17 10:15,-6.75,21.1,23.9,20.72552444,22.5,1,9389.696374,13141.73974
2/15/17 10:30,-6.5,21.1,23.9,21.16351401,22.5,1,0,3614.11673
2/15/17 10:45,-6.25,21.1,23.9,20.48323331,22.5,1,0,3564.11673
2/15/17 11:00,-6,21.1,23.9,20.42750762,22.5,1,0,3514.11673
2/15/17 11:15,-6,21.1,23.9,20.41228542,22.5,1,0,3514.11673
2/15/17 11:30,-6,21.1,23.9,20.44469936,22.5,1,9389.696374,13003.08833
2/15/17 11:45,-6,21.1,23.9,21.85214671,22.5,1,8203.777203,11859.76483
2/15/17 12:00,-6,21.1,23.9,22.2486498,22.5,1,0,3514.11673
2/15/17 12:15,-6,21.1,23.9,21.58636265,22.5,1,0,3514.11673
2/15/17 12:30,-6,21.1,23.9,21.50362738,22.5,1,0,3514.11673
2/15/17 12:45,-6,21.1,23.9,21.52007437,22.5,1,0,3514.11673
2/15/17 13:00,-6,21.1,23.9,21.58211733,22.5,1,0,3514.11673
2/15/17 13:15,-5.75,21.1,23.9,21.6735616,22.5,1,0,3464.11673
2/15/17 13:30,-5.5,21.1,23.9,21.77610654,22.5,1,0,3414.11673
2/15/17 13:45,-5.25,21.1,23.9,21.92742746,22.5,1,0,3364.11673
2/15/17 14:00,-5,21.1,23.9,22.0990778,22.5,1,0,3314.11673
2/15/17 14:15,-4.75,21.1,23.9,22.29232864,22.5,1,0,3264.11673
2/15/17 14:30,-4.5,21.1,23.9,22.51157099,22.5,1,0,3214.11673
2/15/17 14:45,-4.25,21.1,23.9,22.75444311,22.5,1,0,3164.11673
2/15/17 15:00,-4,21.1,23.9,22.99744956,22.5,1,0,3114.11673
2/15/17 15:15,-4,21.1,23.9,23.23951332,22.5,1,0,3114.11673
2/15/17 15:30,-4,21.1,23.9,23.45021534,22.5,1,0,3114.11673
2/15/17 15:45,-4,21.1,23.9,23.70132352,22.5,1,0,3114.11673
2/15/17 16:00,-4,21.1,23.9,23.82863173,22.5,1,0,3114.11673
2/15/17 16:15,-4.25,21.1,23.9,23.88612404,22.5,1,0,3164.11673
2/15/17 16:30,-4.5,21.1,23.9,23.89002202,22.5,1,0,3214.11673
2/15/17 16:45,-4.75,21.1,23.9,23.85119144,22.5,1,0,3264.11673
2/15/17 17:00,-5,21.1,23.9,23.67400413,22.5,1,0,3314.11673
2/15/17 17:15,-5.25,21.1,23.9,23.30054034,22.5,1,0,3364.11673
2/15/17 17:30,-5.5,21.1,23.9,22.88375422,22.5,1,0,3414.11673
2/15/17 17:45,-5.75,21.1,23.9,22.33831799,22.5,1,0,3464.11673
2/15/17 18:00,-6,21.1,23.9,21.73450971,22.5,1,0,3514.11673
2/15/17 18:15,-6,12.8,40,20.94216905,12.8,0,172.4226387,2435.420228
2/15/17 18:30,-6,12.8,40,19.54391375,12.8,0,1962.752889,4225.750478
2/15/17 18:45,-6,12.8,40,18.69859559,12.8,0,656.523125,2919.520715
2/15/17 19:00,-6,12.8,40,17.72520565,12.8,0,0,2262.99759
2/15/17 19:15,-6.25,12.8,40,16.86743855,12.8,0,139.9108522,2452.908442
2/15/17 19:30,-6.5,12.8,40,16.19906781,12.8,0,92.48765773,2455.485247
2/15/17 19:45,-6.75,12.8,40,15.57074061,12.8,0,0,2412.99759
2/15/17 20:00,-7,12.8,40,15.09331457,12.8,0,0,2462.99759
2/15/17 20:15,-7,12.8,40,14.60948515,12.8,0,0,2462.99759
2/15/17 20:30,-7,12.8,40,14.17633985,12.8,0,0,2462.99759
2/15/17 20:45,-7,12.8,40,13.76981951,12.8,0,0,2462.99759
2/15/17 21:00,-7,12.8,40,13.39807975,12.8,0,761.718948,3224.716538
2/15/17 21:15,-7.25,12.8,40,13.16871362,12.8,0,0,2512.99759
2/15/17 21:30,-7.5,12.8,40,12.78855061,12.8,0,0,2562.99759
2/15/17 21:45,-7.75,12.8,40,12.44776812,12.8,0,0,2612.99759
2/15/17 22:00,-8,12.8,40,12.12802637,12.8,0,0,2662.99759
2/15/17 22:15,-8.25,12.8,40,11.83114732,12.8,0,545.2864533,3258.284043
2/15/17 22:30,-8.5,12.8,40,11.61486284,12.8,0,0,2762.99759
2/15/17 22:45,-8.75,12.8,40,11.36901615,12.8,0,1190.758537,4003.756127
2/15/17 23:00,-9,12.8,40,11.24053918,12.8,0,0,2862.99759
2/15/17 23:15,-9.25,12.8,40,10.9720094,12.8,0,0,2912.99759
2/15/17 23:30,-9.5,12.8,40,10.71308718,12.8,0,376.1480303,3339.14562
2/15/17 23:45,-9.75,12.8,40,10.48496035,12.8,0,0,3012.99759
2/16/17 0:00,-10,12.8,40,10.28784195,12.8,0,0,3062.99759
2/16/17 0:15,-10.25,12.8,40,10.05846705,12.8,0,0,3112.99759
2/16/17 0:30,-10.5,12.8,40,9.860310629,12.8,0,0,3162.99759
2/16/17 0:45,-10.75,12.8,40,9.665247886,12.8,0,0,3212.99759
2/16/17 1:00,-11,12.8,40,9.477226317,12.8,0,700.3260596,3963.323649
2/16/17 1:15,-11.25,12.8,40,9.371888132,12.8,0,0,3312.99759
2/16/17 1:30,-11.5,12.8,40,9.179031355,12.8,0,0,3362.99759
2/16/17 1:45,-11.75,12.8,40,8.980147475,12.8,0,0,3412.99759
2/16/17 2:00,-12,12.8,40,8.795958992,12.8,0,0,3462.99759
2/16/17 2:15,-12,12.8,40,8.618404187,12.8,0,0,3462.99759
2/16/17 2:30,-12,12.8,40,8.458411219,12.8,0,0,3462.99759
2/16/17 2:45,-12,12.8,40,8.312974022,12.8,0,0,3462.99759
2/16/17 3:00,-12,12.8,40,8.177974393,12.8,0,0,3462.99759
2/16/17 3:15,-12,12.8,40,8.054266126,12.8,0,0,3462.99759
2/16/17 3:30,-12,12.8,40,7.937831338,12.8,0,0,3462.99759
2/16/17 3:45,-12,12.8,40,7.82623148,12.8,0,0,3462.99759
2/16/17 4:00,-12,12.8,40,7.718672125,12.8,0,0,3462.99759
2/16/17 4:15,-12.25,12.8,40,7.615743496,12.8,0,0,3512.99759
2/16/17 4:30,-12.5,12.8,40,7.507467904,12.8,0,0,3562.99759
2/16/17 4:45,-12.75,12.8,40,7.395687033,12.8,0,797.6315426,4410.629132
2/16/17 5:00,-13,12.8,40,7.368588618,12.8,0,0,3662.99759
2/16/17 5:15,-13,12.8,40,7.239215975,12.8,0,0,3662.99759
2/16/17 5:30,-13,12.8,40,7.116584176,12.8,0,0,3662.99759
2/16/17 5:45,-13,12.8,40,7.023796378,12.8,0,9024.301991,12687.29958
2/16/17 6:00,-13,12.8,40,8.33066717,12.8,0,5978.962952,9641.960542
2/16/17 6:15,-13.25,12.8,40,8.446843472,12.8,0,7786.864651,11499.86224
2/16/17 6:30,-13.5,12.8,40,8.777906465,12.8,0,8263.603514,12026.6011
2/16/17 6:45,-13.75,12.8,40,9.086182085,12.8,0,5738.471801,9551.46939
2/16/17 7:00,-14,12.8,40,9.052106971,12.8,0,6910.659833,10773.65742
2/16/17 7:15,-13.75,21.1,23.9,9.129116869,12.8,0,6571.696366,10384.69396
2/16/17 7:30,-13.5,21.1,23.9,9.194029479,12.8,0,4563.636092,8326.633681
2/16/17 7:45,-13.25,21.1,23.9,9.06263164,12.8,0,6593.874903,10306.87249
2/16/17 8:00,-13,21.1,23.9,9.546044669,12.8,0,6857.925597,10520.92319
2/16/17 8:15,-12.5,21.1,23.9,10.05179806,22.5,1,8475.454229,13289.57096
2/16/17 8:30,-12,21.1,23.9,11.66388195,22.5,1,8987.759145,13701.87587
2/16/17 8:45,-11.5,21.1,23.9,13.14778423,22.5,1,8406.586691,13020.70342
2/16/17 9:00,-11,21.1,23.9,14.18556757,22.5,1,9098.276526,13612.39326
2/16/17 9:15,-10.5,21.1,23.9,15.32679919,22.5,1,8128.746134,12542.86286
2/16/17 9:30,-10,21.1,23.9,16.12221769,22.5,1,9148.843736,13462.96047
2/16/17 9:45,-9.5,21.1,23.9,17.10564657,22.5,1,9389.696374,13603.8131
2/16/17 10:00,-9,21.1,23.9,17.98180331,22.5,1,9389.696374,13503.8131
2/16/17 10:15,-8.75,21.1,23.9,18.68726001,22.5,1,9389.696374,13453.8131
2/16/17 10:30,-8.5,21.1,23.9,19.34786042,22.5,1,9389.696374,13403.8131
2/16/17 10:45,-8.25,21.1,23.9,19.99505882,22.5,1,9389.696374,13353.8131
2/16/17 11:00,-8,21.1,23.9,20.57969138,22.5,1,9389.696374,13314.30905
2/16/17 11:15,-7.5,21.1,23.9,20.98881137,22.5,1,1715.606307,5529.723037
2/16/17 11:30,-7,21.1,23.9,20.39442445,22.5,1,0,3714.11673
2/16/17 11:45,-6.5,21.1,23.9,20.19991026,22.5,1,7377.604302,10991.72103
2/16/17 12:00,-6,21.1,23.9,21.29636956,22.5,1,7516.468598,11033.35333
2/16/17 12:15,-5.5,21.1,23.9,21.85171721,22.5,1,0,3414.11673
2/16/17 12:30,-5,21.1,23.9,21.29846897,22.5,1,0,3314.11673
2/16/17 12:45,-4.5,21.1,23.9,21.36056381,22.5,1,0,3214.11673
2/16/17 13:00,-4,21.1,23.9,21.47776005,22.5,1,0,3114.11673
2/16/17 13:15,-3.75,21.1,23.9,21.65647444,22.5,1,0,3064.11673
2/16/17 13:30,-3.5,21.1,23.9,21.94915373,22.5,1,0,3014.11673
2/16/17 13:45,-3.25,21.1,23.9,22.24087511,22.5,1,0,2964.11673
2/16/17 14:00,-3,21.1,23.9,22.55348601,22.5,1,0,2914.11673
2/16/17 14:15,-2.75,21.1,23.9,22.89076878,22.5,1,0,2864.11673
2/16/17 14:30,-2.5,21.1,23.9,23.22337585,22.5,1,0,2814.11673
2/16/17 14:45,-2.25,21.1,23.9,23.56351159,22.5,1,0,2764.11673
2/16/17 15:00,-2,21.1,23.9,23.88535627,22.5,1,0,2714.11673
2/16/17 15:15,-1.75,21.1,23.9,24.189817,22.5,1,0,2664.11673
2/16/17 15:30,-1.5,21.1,23.9,24.47990469,22.5,1,0,2614.11673
2/16/17 15:45,-1.25,21.1,23.9,24.7530517,22.5,1,0,2564.11673
2/16/17 16:00,-1,21.1,23.9,24.9562251,22.5,1,0,2579.034718
2/16/17 16:15,-1.25,21.1,23.9,25.0702297,22.5,1,0,2685.790314
2/16/17 16:30,-1.5,21.1,23.9,25.14345021,22.5,1,0,2779.283378
2/16/17 16:45,-1.75,21.1,23.9,25.16003415,22.5,1,0,2826.300568
2/16/17 17:00,-2,21.1,23.9,25.02973994,22.5,1,0,2838.49852
2/16/17 17:15,-2.25,21.1,23.9,24.7094995,22.5,1,0,2815.44453
2/16/17 17:30,-2.5,21.1,23.9,24.32516793,22.5,1,0,2814.11673
2/16/17 17:45,-2.75,21.1,23.9,23.81976941,22.5,1,0,2864.11673
2/16/17 18:00,-3,21.1,23.9,23.28703447,22.5,1,0,2914.11673
2/16/17 18:15,-3.25,12.8,40,22.41122587,12.8,0,0,1712.99759
2/16/17 18:30,-3.5,12.8,40,20.98855022,12.8,0,1403.428855,3166.426445
2/16/17 18:45,-3.75,12.8,40,19.81918903,12.8,0,293.4837315,2106.481321
2/16/17 19:00,-4,12.8,40,18.89067752,12.8,0,0,1862.99759
2/16/17 19:15,-4,12.8,40,18.05044107,12.8,0,712.1832088,2575.180798
2/16/17 19:30,-4,12.8,40,17.53489395,12.8,0,0,1862.99759
2/16/17 19:45,-4,12.8,40,16.96417434,12.8,0,0,1862.99759
