Date,Outdoor Temp.,Htg SP,Clg SP,Indoor Temp.,Indoor Temp. Setpoint,Occupancy Flag,Coil Power,HVAC Power
2/16/17 20:00,-4,12.8,40,16.45665287,12.8,0,0,1862.99759
2/16/17 20:15,-4,12.8,40,16.00601435,12.8,0,0,1862.99759
2/16/17 20:30,-4,12.8,40,15.58164977,12.8,0,0,1862.99759
2/16/17 20:45,-4,12.8,40,15.19418541,12.8,0,0,1862.99759
2/16/17 21:00,-4,12.8,40,14.83441442,12.8,0,210.2904859,2073.288075
2/16/17 21:15,-4.25,12.8,40,14.53592634,12.8,0,755.0571773,2668.054767
2/16/17 21:30,-4.5,12.8,40,14.32464952,12.8,0,0,1962.99759
2/16/17 21:45,-4.75,12.8,40,13.97559436,12.8,0,0,2012.99759
2/16/17 22:00,-5,12.8,40,13.67460479,12.8,0,0,2062.99759
2/16/17 22:15,-5.25,12.8,40,13.39503499,12.8,0,0,2112.99759
2/16/17 22:30,-5.5,12.8,40,13.11432696,12.8,0,705.5516728,2868.549262
2/16/17 22:45,-5.75,12.8,40,12.93464004,12.8,0,0,2212.99759
2/16/17 23:00,-6,12.8,40,12.68716817,12.8,0,0,2262.99759
2/16/17 23:15,-6,12.8,40,12.43172894,12.8,0,0,2262.99759
2/16/17 23:30,-6,12.8,40,12.21551128,12.8,0,0,2262.99759
2/16/17 23:45,-6,12.8,40,12.02792572,12.8,0,440.1216776,2703.119267
2/17/17 0:00,-6,12.8,40,11.89930376,12.8,0,0,2262.99759
2/17/17 0:15,-6,12.8,40,11.71449619,12.8,0,0,2262.99759
2/17/17 0:30,-6,12.8,40,11.5343112,12.8,0,0,2262.99759
2/17/17 0:45,-6,12.8,40,11.36743752,12.8,0,0,2262.99759
2/17/17 1:00,-6,12.8,40,11.21252645,12.8,0,0,2262.99759
2/17/17 1:15,-6,12.8,40,11.06521046,12.8,0,0,2262.99759
2/17/17 1:30,-6,12.8,40,10.92760367,12.8,0,0,2262.99759
2/17/17 1:45,-6,12.8,40,10.8018865,12.8,0,0,2262.99759
2/17/17 2:00,-6,12.8,40,10.68681964,12.8,0,0,2262.99759
2/17/17 2:15,-5.75,12.8,40,10.57888767,12.8,0,0,2212.99759
2/17/17 2:30,-5.5,12.8,40,10.48934215,12.8,0,0,2162.99759
2/17/17 2:45,-5.25,12.8,40,10.41614551,12.8,0,633.7467157,2746.744305
2/17/17 3:00,-5,12.8,40,10.42288494,12.8,0,0,2062.99759
2/17/17 3:15,-5,12.8,40,10.35654149,12.8,0,0,2062.99759
2/17/17 3:30,-5,12.8,40,10.27962469,12.8,0,0,2062.99759
2/17/17 3:45,-5,12.8,40,10.21382263,12.8,0,0,2062.99759
2/17/17 4:00,-5,12.8,40,10.15377811,12.8,0,0,2062.99759
2/17/17 4:15,-4.75,12.8,40,10.09670333,12.8,0,0,2012.99759
2/17/17 4:30,-4.5,12.8,40,10.05391741,12.8,0,0,1962.99759
2/17/17 4:45,-4.25,12.8,40,10.02227083,12.8,0,0,1912.99759
2/17/17 5:00,-4,12.8,40,9.998829843,12.8,0,0,1862.99759
2/17/17 5:15,-4,12.8,40,9.983083485,12.8,0,0,1862.99759
2/17/17 5:30,-4,12.8,40,9.962625301,12.8,0,0,1862.99759
2/17/17 5:45,-4,12.8,40,9.939439837,12.8,0,8222.35454,10085.35213
2/17/17 6:00,-4,12.8,40,11.20580579,12.8,0,5643.880646,7506.878236
2/17/17 6:15,-4.25,12.8,40,11.37823146,12.8,0,8463.750502,10376.74809
2/17/17 6:30,-4.5,12.8,40,11.87258526,12.8,0,7572.609995,9535.607584
2/17/17 6:45,-4.75,12.8,40,12.11448942,12.8,0,5394.466137,7407.463726
2/17/17 7:00,-5,12.8,40,12.09656901,12.8,0,8304.938397,10367.93599
2/17/17 7:15,-4.75,21.1,23.9,12.35440808,12.8,0,6852.744565,8865.742155
2/17/17 7:30,-4.5,21.1,23.9,12.48390357,12.8,0,5729.696354,7692.693944
2/17/17 7:45,-4.25,21.1,23.9,12.48834306,12.8,0,7970.521464,9883.519054
2/17/17 8:00,-4,21.1,23.9,13.16282902,12.8,0,6918.483404,8781.480994
2/17/17 8:15,-3.75,21.1,23.9,13.66086982,22.5,1,8981.839593,12045.95632
2/17/17 8:30,-3.5,21.1,23.9,15.54018588,22.5,1,9389.696374,12403.8131
2/17/17 8:45,-3.25,21.1,23.9,17.09877466,22.5,1,9034.067351,11998.18408
2/17/17 9:00,-3,21.1,23.9,18.15748116,22.5,1,9143.046732,12057.16346
2/17/17 9:15,-2.75,21.1,23.9,19.12912694,22.5,1,9389.696374,12253.8131
2/17/17 9:30,-2.5,21.1,23.9,20.056484,22.5,1,8444.490374,11258.6071
2/17/17 9:45,-2.25,21.1,23.9,20.72463923,22.5,1,9280.970363,12167.18061
2/17/17 10:00,-2,21.1,23.9,21.37700278,22.5,1,0,2715.433038
2/17/17 10:15,-1.75,21.1,23.9,20.83544729,22.5,1,0,2667.818558
2/17/17 10:30,-1.5,21.1,23.9,20.81524768,22.5,1,0,2638.734759
2/17/17 10:45,-1.25,21.1,23.9,20.9301093,22.5,1,0,2595.891817
2/17/17 11:00,-1,21.1,23.9,21.10477735,22.5,1,0,2556.048997
2/17/17 11:15,-0.5,21.1,23.9,21.28814222,22.5,1,0,2468.977127
2/17/17 11:30,0,21.1,23.9,21.49601195,22.5,1,0,2375.978988
2/17/17 11:45,0.5,21.1,23.9,21.71837201,22.5,1,0,2279.287446
2/17/17 12:00,1,21.1,23.9,21.94257005,22.5,1,0,2180.188873
2/17/17 12:15,1.5,21.1,23.9,22.17188734,22.5,1,0,2088.386766
2/17/17 12:30,2,21.1,23.9,22.53979899,22.5,1,0,1990.558621
2/17/17 12:45,2.5,21.1,23.9,22.90616302,22.5,1,0,1991.074137
2/17/17 13:00,3,21.1,23.9,23.28102896,22.5,1,0,1991.287865
2/17/17 13:15,3,21.1,23.9,23.66101284,22.5,1,0,1983.28991
2/17/17 13:30,3,21.1,23.9,24.0119783,22.5,1,0,1980.036975
2/17/17 13:45,3,21.1,23.9,24.35500474,22.5,1,0,1985.291979
2/17/17 14:00,3,21.1,23.9,24.68584013,22.5,1,0,2007.056528
2/17/17 14:15,3.25,21.1,23.9,25.01102966,22.5,1,0,2091.536735
2/17/17 14:30,3.5,21.1,23.9,25.3436049,22.5,1,0,2309.017263
2/17/17 14:45,3.75,21.1,23.9,25.68153687,22.5,1,0,2561.732002
2/17/17 15:00,4,21.1,23.9,25.99416956,22.5,1,0,242.6416039
2/17/17 15:15,4,21.1,23.9,23.90041176,22.5,1,0,181.8983897
2/17/17 15:30,4,21.1,23.9,23.85509933,22.5,1,0,181.8983897
2/17/17 15:45,4,21.1,23.9,23.82370288,22.5,1,0,181.8983897
2/17/17 16:00,4,21.1,23.9,23.79141481,22.5,1,0,181.8983897
2/17/17 16:15,3.75,21.1,23.9,23.76336359,22.5,1,0,2303.395851
2/17/17 16:30,3.5,21.1,23.9,25.55072165,22.5,1,0,2510.813117
2/17/17 16:45,3.25,21.1,23.9,25.89671077,22.5,1,0,2563.206674
2/17/17 17:00,3,21.1,23.9,25.79415477,22.5,1,0,2562.642772
2/17/17 17:15,3,21.1,23.9,25.59047495,22.5,1,0,2507.09872
2/17/17 17:30,3,21.1,23.9,25.18291778,22.5,1,0,2360.22857
2/17/17 17:45,3,21.1,23.9,24.71370255,22.5,1,0,2119.951537
2/17/17 18:00,3,21.1,23.9,24.41041161,22.5,1,0,1914.11673
2/17/17 18:15,3,12.8,40,23.91639378,12.8,0,0,662.9975896
2/17/17 18:30,3,12.8,40,22.68634715,12.8,0,961.2022261,1624.199816
2/17/17 18:45,3,12.8,40,21.8651151,12.8,0,85.21548394,748.2130736
2/17/17 19:00,3,12.8,40,20.93524993,12.8,0,0,662.9975896
2/17/17 19:15,2.5,12.8,40,20.06641529,12.8,0,97.50712652,760.5047161
2/17/17 19:30,2,12.8,40,19.52894492,12.8,0,0,662.9975896
2/17/17 19:45,1.5,12.8,40,19.04530731,12.8,0,0,762.9975896
2/17/17 20:00,1,12.8,40,18.56889482,12.8,0,0,862.9975896
2/17/17 20:15,1,12.8,40,18.12701119,12.8,0,312.9927143,1175.990304
2/17/17 20:30,1,12.8,40,17.77873712,12.8,0,0,862.9975896
2/17/17 20:45,1,12.8,40,17.39763924,12.8,0,313.8638482,1176.861438
2/17/17 21:00,1,12.8,40,17.10537531,12.8,0,0,862.9975896
2/17/17 21:15,1,12.8,40,16.77484508,12.8,0,0,862.9975896
2/17/17 21:30,1,12.8,40,16.46631242,12.8,0,0,862.9975896
2/17/17 21:45,1,12.8,40,16.18296358,12.8,0,0,862.9975896
2/17/17 22:00,1,12.8,40,15.91481902,12.8,0,0,862.9975896
2/17/17 22:15,0.75,12.8,40,15.66271091,12.8,0,0,912.9975896
2/17/17 22:30,0.5,12.8,40,15.4746166,12.8,0,0,962.9975896
2/17/17 22:45,0.25,12.8,40,15.26225092,12.8,0,0,1012.99759
2/17/17 23:00,0,12.8,40,15.04692576,12.8,0,0,1062.99759
2/17/17 23:15,-0.25,12.8,40,14.82855812,12.8,0,0,1112.99759
2/17/17 23:30,-0.5,12.8,40,14.61717618,12.8,0,0,1162.99759
2/17/17 23:45,-0.75,12.8,40,14.41254059,12.8,0,0,1212.99759
2/18/17 0:00,-1,12.8,40,14.21328627,12.8,0,450.5617447,1713.559334
2/18/17 0:15,-1,12.8,40,14.06747731,12.8,0,0,1262.99759
2/18/17 0:30,-1,12.8,40,13.88996418,12.8,0,0,1262.99759
2/18/17 0:45,-1,12.8,40,13.72438336,12.8,0,0,1262.99759
2/18/17 1:00,-1,12.8,40,13.57181895,12.8,0,0,1262.99759
2/18/17 1:15,-1.25,12.8,40,13.42790393,12.8,0,788.2913909,2101.288981
2/18/17 1:30,-1.5,12.8,40,13.36318886,12.8,0,0,1362.99759
2/18/17 1:45,-1.75,12.8,40,13.18882874,12.8,0,0,1412.99759
2/18/17 2:00,-2,12.8,40,13.00784343,12.8,0,0,1462.99759
2/18/17 2:15,-2.25,12.8,40,12.83776485,12.8,0,0,1512.99759
2/18/17 2:30,-2.5,12.8,40,12.67924746,12.8,0,0,1562.99759
2/18/17 2:45,-2.75,12.8,40,12.52708902,12.8,0,0,1612.99759
2/18/17 3:00,-3,12.8,40,12.37852503,12.8,0,0,1662.99759
2/18/17 3:15,-3,12.8,40,12.23309075,12.8,0,0,1662.99759
2/18/17 3:30,-3,12.8,40,12.10614998,12.8,0,0,1662.99759
2/18/17 3:45,-3,12.8,40,11.99429949,12.8,0,0,1662.99759
2/18/17 4:00,-3,12.8,40,11.8905289,12.8,0,0,1662.99759
2/18/17 4:15,-3.25,12.8,40,11.79308539,12.8,0,0,1712.99759
2/18/17 4:30,-3.5,12.8,40,11.68860635,12.8,0,0,1762.99759
2/18/17 4:45,-3.75,12.8,40,11.57913391,12.8,0,386.2647173,2199.262307
2/18/17 5:00,-4,12.8,40,11.51040361,12.8,0,431.8645775,2294.862167
2/18/17 5:15,-4,12.8,40,11.43815829,12.8,0,0,1862.99759
2/18/17 5:30,-4,12.8,40,11.31407869,12.8,0,0,1862.99759
2/18/17 5:45,-4,12.8,40,11.19989659,12.8,0,9335.385785,11198.38337
2/18/17 6:00,-4,12.8,40,12.53442656,12.8,0,6959.968773,8822.966363
2/18/17 6:15,-4.25,12.8,40,12.72761194,12.8,0,7753.613166,9666.610755
2/18/17 6:30,-4.5,12.8,40,12.96898487,12.8,0,8420.524491,10383.52208
2/18/17 6:45,-4.75,12.8,40,13.24360318,12.8,0,7375.017234,9388.014824
2/18/17 7:00,-5,12.8,40,13.31809995,12.8,0,7573.038834,9636.036424
2/18/17 7:15,-5,21.1,23.9,13.3841681,12.8,0,4765.76614,6828.76373
2/18/17 7:30,-5,21.1,23.9,13.19926237,12.8,0,5193.666292,7256.663882
2/18/17 7:45,-5,21.1,23.9,13.11964491,12.8,0,6066.286984,8129.284573
2/18/17 8:00,-5,21.1,23.9,13.50444169,12.8,0,6748.742835,8811.740425
2/18/17 8:15,-4.75,21.1,23.9,14.03675192,22.5,1,9057.658718,12321.77545
2/18/17 8:30,-4.5,21.1,23.9,15.87816004,22.5,1,8434.724128,11648.84086
2/18/17 8:45,-4.25,21.1,23.9,17.13964835,22.5,1,8759.331013,11923.44774
2/18/17 9:00,-4,21.1,23.9,18.22745124,22.5,1,9389.696374,12503.8131
2/18/17 9:15,-3.5,21.1,23.9,19.29741481,22.5,1,9340.663395,12354.78012
2/18/17 9:30,-3,21.1,23.9,20.17038953,22.5,1,9389.696374,12319.17171
2/18/17 9:45,-2.5,21.1,23.9,20.99934478,22.5,1,0,2814.11673
2/18/17 10:00,-2,21.1,23.9,20.3544906,22.5,1,0,2714.11673
2/18/17 10:15,-1.75,21.1,23.9,20.2852348,22.5,1,0,2664.11673
2/18/17 10:30,-1.5,21.1,23.9,20.48645846,22.5,1,0,2614.11673
2/18/17 10:45,-1.25,21.1,23.9,20.71518218,22.5,1,0,2576.76512
2/18/17 11:00,-1,21.1,23.9,20.92650027,22.5,1,0,2536.947825
2/18/17 11:15,-0.5,21.1,23.9,21.13877151,22.5,1,0,2448.363486
2/18/17 11:30,0,21.1,23.9,21.37023466,22.5,1,0,2358.842889
2/18/17 11:45,0.5,21.1,23.9,21.60820592,22.5,1,0,2273.418169
2/18/17 12:00,1,21.1,23.9,21.93832188,22.5,1,0,2181.519108
2/18/17 12:15,1.25,21.1,23.9,22.22168263,22.5,1,0,2133.410671
2/18/17 12:30,1.5,21.1,23.9,22.52815271,22.5,1,0,2080.319293
2/18/17 12:45,1.75,21.1,23.9,22.86849256,22.5,1,0,2024.802807
2/18/17 13:00,2,21.1,23.9,23.21891655,22.5,1,0,1973.344003
2/18/17 13:15,2,21.1,23.9,23.57311211,22.5,1,0,1972.63545
2/18/17 13:30,2,21.1,23.9,23.9019386,22.5,1,0,1975.368379
2/18/17 13:45,2,21.1,23.9,24.1985176,22.5,1,0,1953.800561
2/18/17 14:00,2,21.1,23.9,24.29670567,22.5,1,0,1935.813374
2/18/17 14:15,2,21.1,23.9,24.32465939,22.5,1,0,1914.11673
2/18/17 14:30,2,21.1,23.9,24.2293251,22.5,1,0,1914.11673
2/18/17 14:45,2,21.1,23.9,23.98628275,22.5,1,0,1914.11673
2/18/17 15:00,2,21.1,23.9,24.06903165,22.5,1,0,1914.11673
2/18/17 15:15,2.25,21.1,23.9,24.40371924,22.5,1,0,2046.202843
2/18/17 15:30,2.5,21.1,23.9,24.84718381,22.5,1,0,2297.156821
2/18/17 15:45,2.75,21.1,23.9,25.32995278,22.5,1,0,2400.645319
2/18/17 16:00,3,21.1,23.9,25.59875034,22.5,1,0,2483.97157
2/18/17 16:15,2.75,21.1,23.9,25.76176812,22.5,1,0,2482.524405
2/18/17 16:30,2.5,21.1,23.9,25.89620095,22.5,1,0,2470.791869
2/18/17 16:45,2.25,21.1,23.9,25.99264036,22.5,1,0,2404.960813
2/18/17 17:00,2,21.1,23.9,25.90047403,22.5,1,0,2356.592173
2/18/17 17:15,1.925,21.1,23.9,25.66258733,22.5,1,0,2303.603848
2/18/17 17:30,1.85,21.1,23.9,25.25721139,22.5,1,0,2268.406563
2/18/17 17:45,1.775,21.1,23.9,24.80704039,22.5,1,0,2115.706244
2/18/17 18:00,1.7,21.1,23.9,24.35935894,22.5,1,0,1974.11673
2/18/17 18:15,1.625,12.8,40,23.46274859,12.8,0,0,737.9975896
2/18/17 18:30,1.55,12.8,40,22.16461233,12.8,0,823.9048068,1576.902396
2/18/17 18:45,1.475,12.8,40,21.23332767,12.8,0,835.5649058,1603.562495
2/18/17 19:00,1.4,12.8,40,20.2453173,12.8,0,62.4076044,845.405194
2/18/17 19:15,1.3,12.8,40,19.49045384,12.8,0,0,802.9975896
2/18/17 19:30,1.2,12.8,40,18.87018549,12.8,0,0,822.9975896
2/18/17 19:45,1.1,12.8,40,18.44229883,12.8,0,0,842.9975896
2/18/17 20:00,1,12.8,40,17.98068557,12.8,0,0,862.9975896
2/18/17 20:15,1,12.8,40,17.56760907,12.8,0,0,862.9975896
2/18/17 20:30,1,12.8,40,17.18561974,12.8,0,1065.333382,1928.330971
2/18/17 20:45,1,12.8,40,17.00309844,12.8,0,0,862.9975896
2/18/17 21:00,1,12.8,40,16.61677927,12.8,0,0,862.9975896
2/18/17 21:15,1,12.8,40,16.29998826,12.8,0,0,862.9975896
2/18/17 21:30,1,12.8,40,16.01555847,12.8,0,0,862.9975896
2/18/17 21:45,1,12.8,40,15.74867858,12.8,0,0,862.9975896
2/18/17 22:00,1,12.8,40,15.5012902,12.8,0,0,862.9975896
2/18/17 22:15,1,12.8,40,15.32918504,12.8,0,0,862.9975896
2/18/17 22:30,1,12.8,40,15.14468433,12.8,0,0,862.9975896
2/18/17 22:45,1,12.8,40,14.96577248,12.8,0,849.3890647,1712.386654
2/18/17 23:00,1,12.8,40,14.88232844,12.8,0,0,862.9975896
2/18/17 23:15,1.25,12.8,40,14.69738368,12.8,0,0,812.9975896
2/18/17 23:30,1.5,12.8,40,14.52869674,12.8,0,0,762.9975896
2/18/17 23:45,1.75,12.8,40,14.39877238,12.8,0,0,712.9975896
2/19/17 0:00,2,12.8,40,14.28277396,12.8,0,0,662.9975896
2/19/17 0:15,2,12.8,40,14.1772105,12.8,0,0,662.9975896
2/19/17 0:30,2,12.8,40,14.07171355,12.8,0,0,662.9975896
2/19/17 0:45,2,12.8,40,13.96846112,12.8,0,0,662.9975896
2/19/17 1:00,2,12.8,40,13.86910215,12.8,0,0,662.9975896
2/19/17 1:15,2.25,12.8,40,13.77421491,12.8,0,0,662.9975896
2/19/17 1:30,2.5,12.8,40,13.70136234,12.8,0,0,662.9975896
2/19/17 1:45,2.75,12.8,40,13.64643532,12.8,0,0,662.9975896
2/19/17 2:00,3,12.8,40,13.60415422,12.8,0,0,662.9975896
2/19/17 2:15,3,12.8,40,13.57182096,12.8,0,0,662.9975896
2/19/17 2:30,3,12.8,40,13.53341044,12.8,0,0,662.9975896
2/19/17 2:45,3,12.8,40,13.49109301,12.8,0,0,662.9975896
2/19/17 3:00,3,12.8,40,13.44934935,12.8,0,0,662.9975896
2/19/17 3:15,3,12.8,40,13.40923385,12.8,0,0,662.9975896
2/19/17 3:30,3,12.8,40,13.36913501,12.8,0,0,662.9975896
2/19/17 3:45,3,12.8,40,13.33000001,12.8,0,0,662.9975896
2/19/17 4:00,3,12.8,40,13.29171797,12.8,0,0,662.9975896
2/19/17 4:15,3,12.8,40,13.25513438,12.8,0,462.7977796,1125.795369
2/19/17 4:30,3,12.8,40,13.27139095,12.8,0,0,662.9975896
2/19/17 4:45,3,12.8,40,13.22633542,12.8,0,555.4712701,1218.46886
2/19/17 5:00,3,12.8,40,13.24250701,12.8,0,0,662.9975896
2/19/17 5:15,3,12.8,40,13.19500535,12.8,0,0,662.9975896
2/19/17 5:30,3,12.8,40,13.15250307,12.8,0,0,662.9975896
2/19/17 5:45,3,12.8,40,13.12562166,12.8,0,6725.753739,7388.751329
2/19/17 6:00,3,12.8,40,14.15310652,12.8,0,7973.702735,8636.700325
2/19/17 6:15,3,12.8,40,14.71089913,12.8,0,6139.87326,6802.87085
2/19/17 6:30,3,12.8,40,14.87028644,12.8,0,7175.89562,7838.89321
2/19/17 6:45,3,12.8,40,15.06213147,12.8,0,8009.221737,8672.219326
2/19/17 7:00,3,12.8,40,15.44360187,12.8,0,7634.482929,8297.480519
2/19/17 7:15,3,21.1,23.9,15.61055736,12.8,0,5970.595102,6633.592691
2/19/17 7:30,3,21.1,23.9,15.63325902,12.8,0,7928.236448,8591.234038
2/19/17 7:45,3,21.1,23.9,15.84204197,12.8,0,7240.940242,7903.937831
2/19/17 8:00,3,21.1,23.9,16.03721588,12.8,0,7792.945444,8455.943034
2/19/17 8:15,3,21.1,23.9,16.40655037,22.5,1,9389.696374,11303.8131
2/19/17 8:30,3,21.1,23.9,18.23261412,22.5,1,8084.172341,9998.289071
2/19/17 8:45,3,21.1,23.9,19.18503768,22.5,1,9389.696374,11303.8131
2/19/17 9:00,3,21.1,23.9,20.28024444,22.5,1,9389.696374,11303.8131
2/19/17 9:15,3.25,21.1,23.9,21.12570826,22.5,1,1361.998273,3276.115002
2/19/17 9:30,3.5,21.1,23.9,20.6221257,22.5,1,0,1914.11673
2/19/17 9:45,3.75,21.1,23.9,20.4994653,22.5,1,0,1914.11673
2/19/17 10:00,4,21.1,23.9,20.82848531,22.5,1,0,1376.257045
2/19/17 10:15,4.25,21.1,23.9,21.21190206,22.5,1,0,1183.87895
2/19/17 10:30,4.5,21.1,23.9,21.66068619,22.5,1,0,959.6151682
2/19/17 10:45,4.75,21.1,23.9,21.94544315,22.5,1,0,837.926735
2/19/17 11:00,5,21.1,23.9,22.20176545,22.5,1,0,951.9047735
2/19/17 11:15,5.5,21.1,23.9,22.45757906,22.5,1,0,752.4921621
2/19/17 11:30,6,21.1,23.9,22.63564429,22.5,1,0,598.2068475
2/19/17 11:45,6.5,21.1,23.9,22.84738111,22.5,1,0,181.8983897
2/19/17 12:00,7,21.1,23.9,23.1473208,22.5,1,0,181.8983897
2/19/17 12:15,7,21.1,23.9,23.40827693,22.5,1,0,181.8983897
2/19/17 12:30,7,21.1,23.9,23.65847859,22.5,1,0,181.8983897
2/19/17 12:45,7,21.1,23.9,23.89733225,22.5,1,0,181.8983897
2/19/17 13:00,7,21.1,23.9,23.90132296,22.5,1,0,181.8983897
2/19/17 13:15,7,21.1,23.9,23.90180634,22.5,1,0,181.8983897
2/19/17 13:30,7,21.1,23.9,23.90184387,22.5,1,0,181.8983897
2/19/17 13:45,7,21.1,23.9,23.90178268,22.5,1,0,181.8983897
2/19/17 14:00,7,21.1,23.9,23.90163793,22.5,1,0,181.8983897
2/19/17 14:15,6.95,21.1,23.9,23.90152508,22.5,1,0,181.8983897
2/19/17 14:30,6.9,21.1,23.9,23.90150186,22.5,1,0,181.8983897
2/19/17 14:45,6.85,21.1,23.9,23.90146889,22.5,1,0,181.8983897
2/19/17 15:00,6.8,21.1,23.9,23.90158329,22.5,1,0,181.8983897
2/19/17 15:15,6.85,21.1,23.9,23.90166846,22.5,1,0,181.8983897
2/19/17 15:30,6.9,21.1,23.9,23.90189109,22.5,1,0,181.8983897
2/19/17 15:45,6.95,21.1,23.9,23.90208789,22.5,1,0,181.8983897
2/19/17 16:00,7,21.1,23.9,23.89618471,22.5,1,0,181.8983897
2/19/17 16:15,6.9,21.1,23.9,23.88343251,22.5,1,0,181.8983897
2/19/17 16:30,6.8,21.1,23.9,23.86294879,22.5,1,0,181.8983897
2/19/17 16:45,6.7,21.1,23.9,23.83757275,22.5,1,0,181.8983897
2/19/17 17:00,6.6,21.1,23.9,23.80486874,22.5,1,0,181.8983897
2/19/17 17:15,6.5,21.1,23.9,23.76550635,22.5,1,0,181.8983897
2/19/17 17:30,6.4,21.1,23.9,23.72169853,22.5,1,0,181.8983897
2/19/17 17:45,6.3,21.1,23.9,23.67384185,22.5,1,0,181.8983897
2/19/17 18:00,6.2,21.1,23.9,23.6226737,22.5,1,0,181.8983897
2/19/17 18:15,6.15,12.8,40,22.71297672,12.8,0,0,181.8983897
2/19/17 18:30,6.1,12.8,40,20.65487064,12.8,0,0,181.8983897
2/19/17 18:45,6.05,12.8,40,19.65727268,12.8,0,0,181.8983897
2/19/17 19:00,6,12.8,40,18.79343189,12.8,0,0,181.8983897
2/19/17 19:15,5.85,12.8,40,18.09816268,12.8,0,0,181.8983897
2/19/17 19:30,5.7,12.8,40,17.5185959,12.8,0,0,181.8983897
2/19/17 19:45,5.55,12.8,40,17.11672138,12.8,0,0,181.8983897
2/19/17 20:00,5.4,12.8,40,16.68165757,12.8,0,0,181.8983897
2/19/17 20:15,5.325,12.8,40,16.33829726,12.8,0,0,181.8983897
2/19/17 20:30,5.25,12.8,40,15.99932993,12.8,0,0,181.8983897
2/19/17 20:45,5.175,12.8,40,15.68069956,12.8,0,0,181.8983897
2/19/17 21:00,5.1,12.8,40,15.40969726,12.8,0,0,181.8983897
2/19/17 21:15,5.025,12.8,40,15.17410576,12.8,0,0,181.8983897
2/19/17 21:30,4.95,12.8,40,14.96228913,12.8,0,0,181.8983897
2/19/17 21:45,4.875,12.8,40,14.77054895,12.8,0,0,181.8983897
2/19/17 22:00,4.8,12.8,40,14.59513098,12.8,0,0,181.8983897
2/19/17 22:15,4.7,12.8,40,14.46870994,12.8,0,0,181.8983897
2/19/17 22:30,4.6,12.8,40,14.32792682,12.8,0,0,181.8983897
2/19/17 22:45,4.5,12.8,40,14.17256382,12.8,0,0,181.8983897
2/19/17 23:00,4.4,12.8,40,14.06964121,12.8,0,0,181.8983897
2/19/17 23:15,4.425,12.8,40,13.93944156,12.8,0,0,181.8983897
2/19/17 23:30,4.45,12.8,40,13.83308158,12.8,0,0,181.8983897
2/19/17 23:45,4.475,12.8,40,13.76830081,12.8,0,0,181.8983897
2/20/17 0:00,4.5,12.8,40,13.68297398,12.8,0,0,181.8983897
2/20/17 0:15,4.425,12.8,40,13.59671951,12.8,0,0,181.8983897
2/20/17 0:30,4.35,12.8,40,13.51501406,12.8,0,0,181.8983897
2/20/17 0:45,4.275,12.8,40,13.43638638,12.8,0,0,181.8983897
2/20/17 1:00,4.2,12.8,40,13.36018018,12.8,0,0,181.8983897
2/20/17 1:15,4.275,12.8,40,13.28588237,12.8,0,0,181.8983897
2/20/17 1:30,4.35,12.8,40,13.22606617,12.8,0,0,181.8983897
2/20/17 1:45,4.425,12.8,40,13.18006287,12.8,0,0,181.8983897
2/20/17 2:00,4.5,12.8,40,13.14415745,12.8,0,0,181.8983897
2/20/17 2:15,4.375,12.8,40,13.11569201,12.8,0,0,181.8983897
2/20/17 2:30,4.25,12.8,40,13.07745459,12.8,0,0,181.8983897
2/20/17 2:45,4.125,12.8,40,13.02936735,12.8,0,0,181.8983897
2/20/17 3:00,4,12.8,40,12.97643725,12.8,0,0,181.8983897
2/20/17 3:15,3.975,12.8,40,12.92086309,12.8,0,0,662.9975896
2/20/17 3:30,3.95,12.8,40,13.18173943,12.8,0,0,662.9975896
2/20/17 3:45,3.925,12.8,40,13.24720453,12.8,0,0,662.9975896
2/20/17 4:00,3.9,12.8,40,13.27023707,12.8,0,0,662.9975896
2/20/17 4:15,3.825,12.8,40,13.2724594,12.8,0,0,662.9975896
2/20/17 4:30,3.75,12.8,40,13.26760641,12.8,0,0,662.9975896
2/20/17 4:45,3.675,12.8,40,13.25902641,12.8,0,0,662.9975896
2/20/17 5:00,3.6,12.8,40,13.24735674,12.8,0,0,662.9975896
2/20/17 5:15,3.525,12.8,40,13.23340904,12.8,0,0,662.9975896
2/20/17 5:30,3.45,12.8,40,13.2185978,12.8,0,0,662.9975896
2/20/17 5:45,3.375,12.8,40,13.20309546,12.8,0,0,662.9975896
2/20/17 6:00,3.3,12.8,40,13.1868365,12.8,0,7160.099188,7823.096777
2/20/17 6:15,3.2,12.8,40,14.28529325,12.8,0,7692.598361,8355.59595
2/20/17 6:30,3.1,12.8,40,14.77129307,12.8,0,5748.92919,6411.926779
2/20/17 6:45,3,12.8,40,14.9000571,12.8,0,6594.645143,7257.642733
2/20/17 7:00,2.9,12.8,40,15.0830676,12.8,0,6966.300826,7629.298415
2/20/17 7:15,2.925,21.1,23.9,15.29089544,12.8,0,6868.462896,7531.460486
2/20/17 7:30,2.95,21.1,23.9,15.45992854,12.8,0,8489.33913,9152.336719
2/20/17 7:45,2.975,21.1,23.9,15.84025571,12.8,0,7381.940878,8044.938468
2/20/17 8:00,3,21.1,23.9,16.27395204,12.8,0,7861.102906,8524.100496
2/20/17 8:15,3.825,21.1,23.9,16.86454974,22.5,1,9332.811272,11246.928
2/20/17 8:30,4.65,21.1,23.9,18.94977677,22.5,1,7575.088454,9489.205184
2/20/17 8:45,5.475,21.1,23.9,20.21354676,22.5,1,8812.600917,10733.92836
2/20/17 9:00,6.3,21.1,23.9,21.51441875,22.5,1,0,1674.157518
2/20/17 9:15,7.225,21.1,23.9,21.23216465,22.5,1,0,1246.425166
2/20/17 9:30,8.15,21.1,23.9,21.4280422,22.5,1,0,830.1376841
2/20/17 9:45,9.075,21.1,23.9,21.79720218,22.5,1,0,649.0013432
2/20/17 10:00,10,21.1,23.9,22.19496943,22.5,1,0,477.8130364
2/20/17 10:15,10.65,21.1,23.9,22.65005025,22.5,1,0,383.4763448
2/20/17 10:30,11.3,21.1,23.9,23.09836673,22.5,1,0,181.8983897
2/20/17 10:45,11.95,21.1,23.9,23.64674122,22.5,1,0,181.8983897
2/20/17 11:00,12.6,21.1,23.9,23.88952534,22.5,1,0,219.805482
2/20/17 11:15,13.2,21.1,23.9,23.90210971,22.5,1,0,276.9033731
2/20/17 11:30,13.8,21.1,23.9,23.90303248,22.5,1,0,332.2833673
2/20/17 11:45,14.4,21.1,23.9,23.90323929,22.5,1,0,391.1045552
2/20/17 12:00,15,21.1,23.9,23.90337278,22.5,1,0,457.8362397
2/20/17 12:15,14.9,21.1,23.9,23.90473562,22.5,1,0,456.2083422
2/20/17 12:30,14.8,21.1,23.9,23.90456261,22.5,1,0,459.7154301
2/20/17 12:45,14.7,21.1,23.9,23.90421539,22.5,1,0,458.9268729
2/20/17 13:00,14.6,21.1,23.9,23.90400069,22.5,1,0,458.3160907
2/20/17 13:15,14.575,21.1,23.9,23.90389161,22.5,1,0,466.4184
2/20/17 13:30,14.55,21.1,23.9,23.90361704,22.5,1,0,476.0123776
2/20/17 13:45,14.525,21.1,23.9,23.90339086,22.5,1,0,489.6699591
2/20/17 14:00,14.5,21.1,23.9,23.90325245,22.5,1,0,509.5224266
2/20/17 14:15,14.35,21.1,23.9,23.90318503,22.5,1,0,515.0980714
2/20/17 14:30,14.2,21.1,23.9,23.90342592,22.5,1,0,514.3186342
2/20/17 14:45,14.05,21.1,23.9,23.90358552,22.5,1,0,449.5950253
2/20/17 15:00,13.9,21.1,23.9,23.90336123,22.5,1,0,358.022103
2/20/17 15:15,13.675,21.1,23.9,23.90296833,22.5,1,0,275.0079735
2/20/17 15:30,13.45,21.1,23.9,23.90248265,22.5,1,0,181.8983897
2/20/17 15:45,13.225,21.1,23.9,23.90191284,22.5,1,0,181.8983897
2/20/17 16:00,13,21.1,23.9,23.90199506,22.5,1,0,181.8983897
2/20/17 16:15,13,21.1,23.9,23.90215013,22.5,1,0,181.8983897
2/20/17 16:30,13,21.1,23.9,23.90220266,22.5,1,0,181.8983897
2/20/17 16:45,13,21.1,23.9,23.90220559,22.5,1,0,181.8983897
2/20/17 17:00,13,21.1,23.9,23.90222163,22.5,1,0,181.8983897
2/20/17 17:15,12.85,21.1,23.9,23.90223797,22.5,1,0,181.8983897
2/20/17 17:30,12.7,21.1,23.9,23.88882481,22.5,1,0,181.8983897
2/20/17 17:45,12.55,21.1,23.9,23.82702312,22.5,1,0,181.8983897
2/20/17 18:00,12.4,21.1,23.9,23.74219018,22.5,1,0,181.8983897
2/20/17 18:15,12.3,12.8,40,23.64695206,12.8,0,0,181.8983897
2/20/17 18:30,12.2,12.8,40,22.36548978,12.8,0,0,181.8983897
2/20/17 18:45,12.1,12.8,40,21.15598944,12.8,0,0,181.8983897
2/20/17 19:00,12,12.8,40,20.40130182,12.8,0,0,181.8983897
2/20/17 19:15,11.75,12.8,40,19.91548144,12.8,0,0,181.8983897
2/20/17 19:30,11.5,12.8,40,19.53028724,12.8,0,0,181.8983897
2/20/17 19:45,11.25,12.8,40,19.14175397,12.8,0,0,181.8983897
2/20/17 20:00,11,12.8,40,18.81379117,12.8,0,0,181.8983897
2/20/17 20:15,10.8,12.8,40,18.49989773,12.8,0,0,181.8983897
2/20/17 20:30,10.6,12.8,40,18.20176841,12.8,0,0,181.8983897
2/20/17 20:45,10.4,12.8,40,18.003058,12.8,0,0,181.8983897
2/20/17 21:00,10.2,12.8,40,17.8257399,12.8,0,0,181.8983897
2/20/17 21:15,10,12.8,40,17.60351138,12.8,0,0,181.8983897
2/20/17 21:30,9.8,12.8,40,17.45643536,12.8,0,0,181.8983897
2/20/17 21:45,9.6,12.8,40,17.22298088,12.8,0,0,181.8983897
2/20/17 22:00,9.4,12.8,40,17.0643927,12.8,0,0,181.8983897
2/20/17 22:15,9.175,12.8,40,16.86212173,12.8,0,0,181.8983897
2/20/17 22:30,8.95,12.8,40,16.68244242,12.8,0,0,181.8983897
2/20/17 22:45,8.725,12.8,40,16.51193109,12.8,0,0,181.8983897
2/20/17 23:00,8.5,12.8,40,16.34622334,12.8,0,0,181.8983897
2/20/17 23:15,8.275,12.8,40,16.19685754,12.8,0,0,181.8983897
2/20/17 23:30,8.05,12.8,40,16.0369039,12.8,0,0,181.8983897
2/20/17 23:45,7.825,12.8,40,15.90430894,12.8,0,0,181.8983897
2/21/17 0:00,7.6,12.8,40,15.76048795,12.8,0,0,181.8983897
2/21/17 0:15,7.4,12.8,40,15.63094087,12.8,0,0,181.8983897
2/21/17 0:30,7.2,12.8,40,15.4927011,12.8,0,0,181.8983897
2/21/17 0:45,7,12.8,40,15.34688469,12.8,0,0,181.8983897
2/21/17 1:00,6.8,12.8,40,15.19475371,12.8,0,0,181.8983897
2/21/17 1:15,6.625,12.8,40,15.0490973,12.8,0,0,181.8983897
2/21/17 1:30,6.45,12.8,40,14.93642444,12.8,0,0,181.8983897
2/21/17 1:45,6.275,12.8,40,14.8123805,12.8,0,0,181.8983897
2/21/17 2:00,6.1,12.8,40,14.72445586,12.8,0,0,181.8983897
2/21/17 2:15,5.825,12.8,40,14.64584743,12.8,0,0,181.8983897
2/21/17 2:30,5.55,12.8,40,14.57429832,12.8,0,0,181.8983897
2/21/17 2:45,5.275,12.8,40,14.47973915,12.8,0,0,181.8983897
2/21/17 3:00,5,12.8,40,14.36045861,12.8,0,0,181.8983897
2/21/17 3:15,4.875,12.8,40,14.22594404,12.8,0,0,181.8983897
2/21/17 3:30,4.75,12.8,40,14.08732494,12.8,0,0,181.8983897
2/21/17 3:45,4.625,12.8,40,13.95409045,12.8,0,0,181.8983897
2/21/17 4:00,4.5,12.8,40,13.81687618,12.8,0,0,181.8983897
2/21/17 4:15,4.325,12.8,40,13.69798408,12.8,0,0,181.8983897
2/21/17 4:30,4.15,12.8,40,13.57144423,12.8,0,0,181.8983897
2/21/17 4:45,3.975,12.8,40,13.46277949,12.8,0,0,662.9975896
2/21/17 5:00,3.8,12.8,40,13.72128022,12.8,0,0,662.9975896
2/21/17 5:15,3.6,12.8,40,13.77000149,12.8,0,0,662.9975896
2/21/17 5:30,3.4,12.8,40,13.74557923,12.8,0,0,662.9975896
2/21/17 5:45,3.2,12.8,40,13.70400988,12.8,0,0,662.9975896
2/21/17 6:00,3,12.8,40,13.65891051,12.8,0,8821.831344,9484.828934
2/21/17 6:15,2.75,12.8,40,14.97114286,12.8,0,7669.374765,8332.372355
2/21/17 6:30,2.5,12.8,40,15.32452014,12.8,0,6645.395344,7308.392933
2/21/17 6:45,2.25,12.8,40,15.44066981,12.8,0,7360.170562,8023.168152
2/21/17 7:00,2,12.8,40,15.59706151,12.8,0,8142.554821,8805.552411
2/21/17 7:15,2,21.1,23.9,15.84630358,12.8,0,6778.933343,7441.930932
2/21/17 7:30,2,21.1,23.9,15.90570289,12.8,0,6590.625921,7253.623511
2/21/17 7:45,2,21.1,23.9,15.93227356,12.8,0,7300.365979,7963.363569
2/21/17 8:00,2,21.1,23.9,16.24455821,12.8,0,7396.550446,8059.548036
2/21/17 8:15,1.825,21.1,23.9,16.62811468,22.5,1,9128.370636,11077.48737
2/21/17 8:30,1.65,21.1,23.9,18.44859545,22.5,1,9389.696374,11373.8131
2/21/17 8:45,1.475,21.1,23.9,19.81031846,22.5,1,9389.696374,11408.8131
2/21/17 9:00,1.3,21.1,23.9,20.61568062,22.5,1,8340.589824,10394.70655
2/21/17 9:15,1.225,21.1,23.9,20.99594477,22.5,1,0,2069.11673
2/21/17 9:30,1.15,21.1,23.9,20.19852381,22.5,1,0,2084.11673
2/21/17 9:45,1.075,21.1,23.9,20.03464803,22.5,1,442.9660157,2542.082746
2/21/17 10:00,1,21.1,23.9,20.12478375,22.5,1,5993.830368,8107.947098
2/21/17 10:15,1,21.1,23.9,21.12295766,22.5,1,1580.308279,3694.425009
2/21/17 10:30,1,21.1,23.9,21.0580607,22.5,1,0,2114.11673
2/21/17 10:45,1,21.1,23.9,20.99704228,22.5,1,0,2114.11673
2/21/17 11:00,1,21.1,23.9,21.0146621,22.5,1,0,2114.11673
2/21/17 11:15,1,21.1,23.9,20.96038623,22.5,1,0,2114.11673
2/21/17 11:30,1,21.1,23.9,20.88682434,22.5,1,0,2114.11673
2/21/17 11:45,1,21.1,23.9,20.7930106,22.5,1,0,2114.11673
2/21/17 12:00,1,21.1,23.9,20.73742408,22.5,1,0,2114.11673
2/21/17 12:15,0.75,21.1,23.9,20.70299324,22.5,1,0,2164.11673
2/21/17 12:30,0.5,21.1,23.9,20.65340405,22.5,1,1367.458567,3581.575297
2/21/17 12:45,0.25,21.1,23.9,20.73282031,22.5,1,0,2264.11673
2/21/17 13:00,0,21.1,23.9,20.64011371,22.5,1,0,2314.11673
2/21/17 13:15,0,21.1,23.9,20.58770703,22.5,1,0,2314.11673
2/21/17 13:30,0,21.1,23.9,20.59956807,22.5,1,0,2314.11673
2/21/17 13:45,0,21.1,23.9,20.63708716,22.5,1,0,2314.11673
2/21/17 14:00,0,21.1,23.9,20.63392377,22.5,1,0,2314.11673
2/21/17 14:15,0,21.1,23.9,20.59452113,22.5,1,0,2314.11673
2/21/17 14:30,0,21.1,23.9,20.52170984,22.5,1,0,2314.11673
2/21/17 14:45,0,21.1,23.9,20.4237077,22.5,1,0,2314.11673
2/21/17 15:00,0,21.1,23.9,20.33676106,22.5,1,0,2314.11673
2/21/17 15:15,0,21.1,23.9,20.25555571,22.5,1,0,2314.11673
2/21/17 15:30,0,21.1,23.9,20.1938541,22.5,1,0,2314.11673
2/21/17 15:45,0,21.1,23.9,20.14420812,22.5,1,3168.008986,5482.125716
2/21/17 16:00,0,21.1,23.9,20.42782152,22.5,1,4516.89739,6831.01412
2/21/17 16:15,0,21.1,23.9,20.78238396,22.5,1,0,2314.11673
2/21/17 16:30,0,21.1,23.9,20.41592546,22.5,1,0,2314.11673
2/21/17 16:45,0,21.1,23.9,20.21567591,22.5,1,903.7311144,3217.847844
2/21/17 17:00,0,21.1,23.9,20.22050158,22.5,1,0,2314.11673
2/21/17 17:15,0,21.1,23.9,20.10820655,22.5,1,0,2314.11673
2/21/17 17:30,0,21.1,23.9,20.07228483,22.5,1,0,2314.11673
2/21/17 17:45,0,21.1,23.9,20.0882253,22.5,1,0,2314.11673
2/21/17 18:00,0,21.1,23.9,20.05269599,22.5,1,0,2314.11673
2/21/17 18:15,0,12.8,40,19.87974575,12.8,0,308.9850075,1371.982597
2/21/17 18:30,0,12.8,40,18.61870937,12.8,0,213.6724113,1276.670001
2/21/17 18:45,0,12.8,40,17.7394465,12.8,0,132.5589274,1195.556517
2/21/17 19:00,0,12.8,40,17.0894107,12.8,0,323.8757657,1386.873355
2/21/17 19:15,0,12.8,40,16.57074264,12.8,0,0,1062.99759
2/21/17 19:30,0,12.8,40,16.1251808,12.8,0,563.213114,1626.210704
2/21/17 19:45,0,12.8,40,15.82190878,12.8,0,0,1062.99759
2/21/17 20:00,0,12.8,40,15.43753839,12.8,0,0,1062.99759
2/21/17 20:15,0,12.8,40,15.11098345,12.8,0,0,1062.99759
2/21/17 20:30,0,12.8,40,14.83863413,12.8,0,0,1062.99759
2/21/17 20:45,0,12.8,40,14.6055205,12.8,0,0,1062.99759
2/21/17 21:00,0,12.8,40,14.44703489,12.8,0,0,1062.99759
2/21/17 21:15,0,12.8,40,14.29375535,12.8,0,0,1062.99759
2/21/17 21:30,0,12.8,40,14.13244281,12.8,0,0,1062.99759
2/21/17 21:45,0,12.8,40,13.96032921,12.8,0,0,1062.99759
2/21/17 22:00,0,12.8,40,13.79804793,12.8,0,0,1062.99759
2/21/17 22:15,-0.075,12.8,40,13.63957468,12.8,0,0,1077.99759
2/21/17 22:30,-0.15,12.8,40,13.48571005,12.8,0,0,1092.99759
2/21/17 22:45,-0.225,12.8,40,13.34302346,12.8,0,0,1107.99759
2/21/17 23:00,-0.3,12.8,40,13.20557758,12.8,0,0,1122.99759
2/21/17 23:15,-0.35,12.8,40,13.07841294,12.8,0,0,1132.99759
2/21/17 23:30,-0.4,12.8,40,12.96238014,12.8,0,0,1142.99759
2/21/17 23:45,-0.45,12.8,40,12.85230411,12.8,0,0,1152.99759
2/22/17 0:00,-0.5,12.8,40,12.74731967,12.8,0,0,1162.99759
2/22/17 0:15,-0.525,12.8,40,12.64728048,12.8,0,0,1167.99759
2/22/17 0:30,-0.55,12.8,40,12.55330217,12.8,0,0,1172.99759
2/22/17 0:45,-0.575,12.8,40,12.46487228,12.8,0,0,1177.99759
2/22/17 1:00,-0.6,12.8,40,12.381281,12.8,0,535.2585934,1718.256183
2/22/17 1:15,-0.6,12.8,40,12.35927858,12.8,0,0,1182.99759
2/22/17 1:30,-0.6,12.8,40,12.27368986,12.8,0,0,1182.99759
2/22/17 1:45,-0.6,12.8,40,12.18715895,12.8,0,0,1182.99759
2/22/17 2:00,-0.6,12.8,40,12.11635303,12.8,0,0,1182.99759
2/22/17 2:15,-0.7,12.8,40,12.05361781,12.8,0,0,1202.99759
2/22/17 2:30,-0.8,12.8,40,11.98921462,12.8,0,0,1222.99759
2/22/17 2:45,-0.9,12.8,40,11.92405306,12.8,0,0,1242.99759
2/22/17 3:00,-1,12.8,40,11.85999946,12.8,0,0,1262.99759
2/22/17 3:15,-0.975,12.8,40,11.79731168,12.8,0,0,1257.99759
2/22/17 3:30,-0.95,12.8,40,11.74275829,12.8,0,0,1252.99759
2/22/17 3:45,-0.925,12.8,40,11.69477239,12.8,0,0,1247.99759
2/22/17 4:00,-0.9,12.8,40,11.6515892,12.8,0,0,1242.99759
2/22/17 4:15,-0.875,12.8,40,11.6118068,12.8,0,0,1237.99759
2/22/17 4:30,-0.85,12.8,40,11.57419366,12.8,0,0,1232.99759
2/22/17 4:45,-0.825,12.8,40,11.53924279,12.8,0,0,1227.99759
2/22/17 5:00,-0.8,12.8,40,11.50746803,12.8,0,0,1222.99759
2/22/17 5:15,-0.85,12.8,40,11.47867302,12.8,0,0,1232.99759
2/22/17 5:30,-0.9,12.8,40,11.44904986,12.8,0,0,1242.99759
2/22/17 5:45,-0.95,12.8,40,11.41871788,12.8,0,8881.419923,10134.41751
2/22/17 6:00,-1,12.8,40,12.7793955,12.8,0,6627.784143,7890.781733
2/22/17 6:15,-1,12.8,40,13.026281,12.8,0,7044.783349,8307.780938
2/22/17 6:30,-1,12.8,40,13.28101382,12.8,0,6499.20796,7762.20555
2/22/17 6:45,-1,12.8,40,13.39968186,12.8,0,7950.057504,9213.055093
2/22/17 7:00,-1,12.8,40,13.75656104,12.8,0,6983.602276,8246.599865
2/22/17 7:15,-0.95,21.1,23.9,13.86141567,12.8,0,7852.743114,9105.740703
2/22/17 7:30,-0.9,21.1,23.9,14.06960614,12.8,0,8915.416992,10158.41458
2/22/17 7:45,-0.85,21.1,23.9,14.42543598,12.8,0,6605.025895,7838.023485
2/22/17 8:00,-0.8,21.1,23.9,14.46852224,12.8,0,6139.954986,7362.952576
2/22/17 8:15,-0.6,21.1,23.9,14.61515671,22.5,1,8994.403227,11428.51996
2/22/17 8:30,-0.4,21.1,23.9,16.40699288,22.5,1,9119.648464,11513.76519
2/22/17 8:45,-0.2,21.1,23.9,17.69066633,22.5,1,9389.696374,11743.8131
2/22/17 9:00,0,21.1,23.9,18.64385338,22.5,1,9389.696374,11703.8131
2/22/17 9:15,0.25,21.1,23.9,19.32994928,22.5,1,9389.696374,11653.8131
2/22/17 9:30,0.5,21.1,23.9,19.91449052,22.5,1,9035.086769,11249.2035
2/22/17 9:45,0.75,21.1,23.9,20.39559956,22.5,1,8951.90443,11116.02116
2/22/17 10:00,1,21.1,23.9,20.81424832,22.5,1,0,2114.11673
2/22/17 10:15,1.25,21.1,23.9,20.05566284,22.5,1,0,2064.11673
2/22/17 10:30,1.5,21.1,23.9,19.96791483,22.5,1,6414.537113,8428.653843
2/22/17 10:45,1.75,21.1,23.9,21.03152518,22.5,1,5866.249869,7830.366599
2/22/17 11:00,2,21.1,23.9,21.3814624,22.5,1,0,1914.11673
2/22/17 11:15,2,21.1,23.9,20.85487839,22.5,1,0,1914.11673
2/22/17 11:30,2,21.1,23.9,20.74470959,22.5,1,0,1914.11673
2/22/17 11:45,2,21.1,23.9,20.68160242,22.5,1,0,1914.11673
2/22/17 12:00,2,21.1,23.9,20.67268084,22.5,1,0,1914.11673
2/22/17 12:15,2,21.1,23.9,20.68093689,22.5,1,0,1914.11673
2/22/17 12:30,2,21.1,23.9,20.70043564,22.5,1,0,1914.11673
2/22/17 12:45,2,21.1,23.9,20.72768214,22.5,1,0,1914.11673
2/22/17 13:00,2,21.1,23.9,20.80454755,22.5,1,0,1914.11673
2/22/17 13:15,2.25,21.1,23.9,20.9350624,22.5,1,387.2289264,2301.345656
2/22/17 13:30,2.5,21.1,23.9,21.15109162,22.5,1,0,1914.11673
2/22/17 13:45,2.75,21.1,23.9,21.34618934,22.5,1,0,1914.11673
2/22/17 14:00,3,21.1,23.9,21.54584633,22.5,1,0,1914.11673
2/22/17 14:15,3,21.1,23.9,21.76224556,22.5,1,0,1914.11673
2/22/17 14:30,3,21.1,23.9,21.97118328,22.5,1,0,1914.11673
2/22/17 14:45,3,21.1,23.9,22.18597071,22.5,1,0,1914.11673
2/22/17 15:00,3,21.1,23.9,22.30879188,22.5,1,0,1914.11673
2/22/17 15:15,2.75,21.1,23.9,22.36526399,22.5,1,0,1914.11673
2/22/17 15:30,2.5,21.1,23.9,22.35954376,22.5,1,0,1914.11673
2/22/17 15:45,2.25,21.1,23.9,22.26306506,22.5,1,0,1914.11673
2/22/17 16:00,2,21.1,23.9,22.24646599,22.5,1,0,1914.11673
2/22/17 16:15,2,21.1,23.9,22.26412354,22.5,1,0,1914.11673
2/22/17 16:30,2,21.1,23.9,22.29611238,22.5,1,520.4389858,2434.555716
2/22/17 16:45,2,21.1,23.9,22.39164944,22.5,1,0,1914.11673
2/22/17 17:00,2,21.1,23.9,22.35184569,22.5,1,0,1914.11673
2/22/17 17:15,2,21.1,23.9,22.26808715,22.5,1,0,1914.11673
2/22/17 17:30,2,21.1,23.9,22.16563472,22.5,1,0,1914.11673
2/22/17 17:45,2,21.1,23.9,22.03011618,22.5,1,0,1914.11673
2/22/17 18:00,2,21.1,23.9,21.9186285,22.5,1,0,1914.11673
2/22/17 18:15,2,12.8,40,21.73652735,12.8,0,325.3246134,988.322203
2/22/17 18:30,2,12.8,40,20.51838987,12.8,0,75.19452801,738.1921176
2/22/17 18:45,2,12.8,40,19.57951994,12.8,0,248.9042299,911.9018196
2/22/17 19:00,2,12.8,40,18.87719932,12.8,0,0,662.9975896
2/22/17 19:15,2,12.8,40,18.26737,12.8,0,0,662.9975896
2/22/17 19:30,2,12.8,40,17.8790044,12.8,0,237.7806106,900.7782002
2/22/17 19:45,2,12.8,40,17.52558567,12.8,0,0,662.9975896
2/22/17 20:00,2,12.8,40,17.161152,12.8,0,0,662.9975896
2/22/17 20:15,2,12.8,40,16.85070373,12.8,0,0,662.9975896
2/22/17 20:30,2,12.8,40,16.57405491,12.8,0,0,662.9975896
2/22/17 20:45,2,12.8,40,16.31675304,12.8,0,0,662.9975896
2/22/17 21:00,2,12.8,40,16.14008308,12.8,0,0,662.9975896
2/22/17 21:15,1.75,12.8,40,15.95302241,12.8,0,0,712.9975896
2/22/17 21:30,1.5,12.8,40,15.75970142,12.8,0,0,762.9975896
2/22/17 21:45,1.25,12.8,40,15.5608388,12.8,0,409.378657,1222.376247
2/22/17 22:00,1,12.8,40,15.40961069,12.8,0,0,862.9975896
2/22/17 22:15,1,12.8,40,15.20914397,12.8,0,0,862.9975896
2/22/17 22:30,1,12.8,40,15.02212153,12.8,0,0,862.9975896
2/22/17 22:45,1,12.8,40,14.86615606,12.8,0,0,862.9975896
2/22/17 23:00,1,12.8,40,14.71893703,12.8,0,0,862.9975896
2/22/17 23:15,1,12.8,40,14.57555637,12.8,0,0,862.9975896
2/22/17 23:30,1,12.8,40,14.43925761,12.8,0,0,862.9975896
2/22/17 23:45,1,12.8,40,14.312617,12.8,0,0,862.9975896
2/23/17 0:00,1,12.8,40,14.19732947,12.8,0,0,862.9975896
2/23/17 0:15,0.85,12.8,40,14.08918528,12.8,0,0,892.9975896
2/23/17 0:30,0.7,12.8,40,13.97875871,12.8,0,0,922.9975896
2/23/17 0:45,0.55,12.8,40,13.86737328,12.8,0,0,952.9975896
2/23/17 1:00,0.4,12.8,40,13.75731547,12.8,0,0,982.9975896
2/23/17 1:15,0.25,12.8,40,13.64908688,12.8,0,0,1012.99759
2/23/17 1:30,0.1,12.8,40,13.54213655,12.8,0,0,1042.99759
2/23/17 1:45,-0.05,12.8,40,13.43654578,12.8,0,0,1072.99759
2/23/17 2:00,-0.2,12.8,40,13.33290772,12.8,0,0,1102.99759
2/23/17 2:15,-0.425,12.8,40,13.23087388,12.8,0,0,1147.99759
2/23/17 2:30,-0.65,12.8,40,13.12668956,12.8,0,0,1192.99759
2/23/17 2:45,-0.875,12.8,40,13.02114639,12.8,0,0,1237.99759
2/23/17 3:00,-1.1,12.8,40,12.91492288,12.8,0,0,1282.99759
2/23/17 3:15,-1.2,12.8,40,12.80907597,12.8,0,0,1302.99759
2/23/17 3:30,-1.3,12.8,40,12.7099436,12.8,0,0,1322.99759
2/23/17 3:45,-1.4,12.8,40,12.61573787,12.8,0,0,1342.99759
2/23/17 4:00,-1.5,12.8,40,12.52485934,12.8,0,0,1362.99759
2/23/17 4:15,-1.625,12.8,40,12.43671519,12.8,0,0,1387.99759
2/23/17 4:30,-1.75,12.8,40,12.34914618,12.8,0,0,1412.99759
2/23/17 4:45,-1.875,12.8,40,12.26235797,12.8,0,0,1437.99759
2/23/17 5:00,-2,12.8,40,12.17673553,12.8,0,0,1462.99759
2/23/17 5:15,-2.15,12.8,40,12.09273193,12.8,0,0,1492.99759
2/23/17 5:30,-2.3,12.8,40,12.00881473,12.8,0,0,1522.99759
2/23/17 5:45,-2.45,12.8,40,11.92503628,12.8,0,7846.989902,9399.987492
2/23/17 6:00,-2.6,12.8,40,13.04159912,12.8,0,7445.103495,9028.101084
2/23/17 6:15,-2.7,12.8,40,13.38756226,12.8,0,6824.444166,8427.441756
2/23/17 6:30,-2.8,12.8,40,13.56952271,12.8,0,6000.779536,7623.777126
2/23/17 6:45,-2.9,12.8,40,13.6323226,12.8,0,6202.644724,7845.642314
2/23/17 7:00,-3,12.8,40,13.70996431,12.8,0,7743.011985,9406.009574
2/23/17 7:15,-2.75,21.1,23.9,13.93575342,12.8,0,8079.182231,9692.17982
2/23/17 7:30,-2.5,21.1,23.9,14.16542655,12.8,0,6803.613821,8366.61141
2/23/17 7:45,-2.25,21.1,23.9,14.2313697,12.8,0,6311.866846,7824.864436
2/23/17 8:00,-2,21.1,23.9,14.41000916,12.8,0,7207.9022,8670.89979
2/23/17 8:15,-2,21.1,23.9,14.84758388,22.5,1,9389.696374,12103.8131
2/23/17 8:30,-2,21.1,23.9,16.67913626,22.5,1,9389.696374,12103.8131
2/23/17 8:45,-2,21.1,23.9,17.96456514,22.5,1,9018.929773,11733.0465
2/23/17 9:00,-2,21.1,23.9,18.91845848,22.5,1,9389.696374,12103.8131
2/23/17 9:15,-1.5,21.1,23.9,19.92012818,22.5,1,9389.001861,12003.11859
2/23/17 9:30,-1,21.1,23.9,20.88128738,22.5,1,9389.696374,11931.66167
2/23/17 9:45,-0.5,21.1,23.9,21.68868113,22.5,1,0,2414.11673
2/23/17 10:00,0,21.1,23.9,21.05652,22.5,1,0,2314.11673
2/23/17 10:15,0.5,21.1,23.9,21.03041256,22.5,1,0,2264.171494
2/23/17 10:30,1,21.1,23.9,21.22953708,22.5,1,0,2206.389372
2/23/17 10:45,1.5,21.1,23.9,21.45850587,22.5,1,0,2146.819092
2/23/17 11:00,2,21.1,23.9,21.78169741,22.5,1,0,2088.868877
2/23/17 11:15,2.25,21.1,23.9,22.07116097,22.5,1,0,2125.275327
2/23/17 11:30,2.5,21.1,23.9,22.34771293,22.5,1,0,2159.175527
2/23/17 11:45,2.75,21.1,23.9,22.60826346,22.5,1,0,2182.072669
2/23/17 12:00,3,21.1,23.9,22.85518925,22.5,1,0,2190.366203
2/23/17 12:15,3.25,21.1,23.9,23.02477439,22.5,1,0,2189.274692
2/23/17 12:30,3.5,21.1,23.9,23.25648877,22.5,1,0,2193.423255
2/23/17 12:45,3.75,21.1,23.9,23.64167512,22.5,1,0,2198.586406
2/23/17 13:00,4,21.1,23.9,23.9905186,22.5,1,0,181.8983897
2/23/17 13:15,4.175,21.1,23.9,23.90073549,22.5,1,0,181.8983897
2/23/17 13:30,4.35,21.1,23.9,23.90074811,22.5,1,0,181.8983897
2/23/17 13:45,4.525,21.1,23.9,23.90108828,22.5,1,0,181.8983897
2/23/17 14:00,4.7,21.1,23.9,23.90119774,22.5,1,0,181.8983897
2/23/17 14:15,4.775,21.1,23.9,23.90126901,22.5,1,0,181.8983897
2/23/17 14:30,4.85,21.1,23.9,23.90128123,22.5,1,0,181.8983897
2/23/17 14:45,4.925,21.1,23.9,23.90129439,22.5,1,0,181.8983897
2/23/17 15:00,5,21.1,23.9,23.90124063,22.5,1,0,181.8983897
2/23/17 15:15,5.25,21.1,23.9,23.90115538,22.5,1,0,181.8983897
2/23/17 15:30,5.5,21.1,23.9,23.899626,22.5,1,0,181.8983897
2/23/17 15:45,5.75,21.1,23.9,23.88733461,22.5,1,0,181.8983897
2/23/17 16:00,6,21.1,23.9,23.87243194,22.5,1,0,181.8983897
2/23/17 16:15,5.8,21.1,23.9,23.85776049,22.5,1,0,181.8983897
2/23/17 16:30,5.6,21.1,23.9,23.83418285,22.5,1,0,181.8983897
2/23/17 16:45,5.4,21.1,23.9,23.80276784,22.5,1,0,181.8983897
2/23/17 17:00,5.2,21.1,23.9,23.76618489,22.5,1,0,181.8983897
2/23/17 17:15,4.9,21.1,23.9,23.72566902,22.5,1,0,181.8983897
2/23/17 17:30,4.6,21.1,23.9,23.68319973,22.5,1,0,181.8983897
2/23/17 17:45,4.3,21.1,23.9,23.63618517,22.5,1,0,181.8983897
2/23/17 18:00,4,21.1,23.9,23.42090014,22.5,1,0,181.8983897
2/23/17 18:15,3.75,12.8,40,22.38797594,12.8,0,0,662.9975896
2/23/17 18:30,3.5,12.8,40,21.61698062,12.8,0,430.2467426,1093.244332
2/23/17 18:45,3.25,12.8,40,20.92242248,12.8,0,200.4225542,863.4201438
2/23/17 19:00,3,12.8,40,20.2471389,12.8,0,0,662.9975896
2/23/17 19:15,2.75,12.8,40,19.70533829,12.8,0,108.442232,771.4398217
2/23/17 19:30,2.5,12.8,40,19.27718398,12.8,0,915.8356992,1578.833289
2/23/17 19:45,2.25,12.8,40,18.97693614,12.8,0,0,662.9975896
2/23/17 20:00,2,12.8,40,18.51398952,12.8,0,0,662.9975896
2/23/17 20:15,2,12.8,40,18.10968001,12.8,0,0,662.9975896
2/23/17 20:30,2,12.8,40,17.76225775,12.8,0,0,662.9975896
2/23/17 20:45,2,12.8,40,17.44306623,12.8,0,0,662.9975896
2/23/17 21:00,2,12.8,40,17.15260325,12.8,0,0,662.9975896
2/23/17 21:15,2,12.8,40,16.88498553,12.8,0,0,662.9975896
2/23/17 21:30,2,12.8,40,16.62456451,12.8,0,591.6195174,1254.617107
2/23/17 21:45,2,12.8,40,16.46693107,12.8,0,320.6887729,983.6863626
2/23/17 22:00,2,12.8,40,16.2956659,12.8,0,0,662.9975896
2/23/17 22:15,2,12.8,40,16.08079875,12.8,0,0,662.9975896
2/23/17 22:30,2,12.8,40,15.87702172,12.8,0,0,662.9975896
2/23/17 22:45,2,12.8,40,15.68474625,12.8,0,0,662.9975896
2/23/17 23:00,2,12.8,40,15.50223719,12.8,0,0,662.9975896
2/23/17 23:15,2,12.8,40,15.32932299,12.8,0,565.6665043,1228.664094
2/23/17 23:30,2,12.8,40,15.2284533,12.8,0,0,662.9975896
2/23/17 23:45,2,12.8,40,15.06378953,12.8,0,0,662.9975896
2/24/17 0:00,2,12.8,40,14.90629227,12.8,0,0,662.9975896
2/24/17 0:15,2,12.8,40,14.77154605,12.8,0,0,662.9975896
2/24/17 0:30,2,12.8,40,14.64575117,12.8,0,0,662.9975896
2/24/17 0:45,2,12.8,40,14.52837321,12.8,0,0,662.9975896
2/24/17 1:00,2,12.8,40,14.41946661,12.8,0,0,662.9975896
2/24/17 1:15,2,12.8,40,14.31763166,12.8,0,0,662.9975896
2/24/17 1:30,2,12.8,40,14.22408738,12.8,0,0,662.9975896
2/24/17 1:45,2,12.8,40,14.13801438,12.8,0,0,662.9975896
2/24/17 2:00,2,12.8,40,14.058313,12.8,0,0,662.9975896
2/24/17 2:15,2,12.8,40,13.98440126,12.8,0,0,662.9975896
2/24/17 2:30,2,12.8,40,13.90889791,12.8,0,0,662.9975896
2/24/17 2:45,2,12.8,40,13.83272587,12.8,0,0,662.9975896
2/24/17 3:00,2,12.8,40,13.75786063,12.8,0,0,662.9975896
2/24/17 3:15,1.5,12.8,40,13.68486132,12.8,0,0,762.9975896
2/24/17 3:30,1,12.8,40,13.59583935,12.8,0,0,862.9975896
2/24/17 3:45,0.5,12.8,40,13.49454101,12.8,0,0,962.9975896
2/24/17 4:00,0,12.8,40,13.38671859,12.8,0,0,1062.99759
2/24/17 4:15,-0.25,12.8,40,13.27508432,12.8,0,0,1112.99759
2/24/17 4:30,-0.5,12.8,40,13.16348638,12.8,0,0,1162.99759
2/24/17 4:45,-0.75,12.8,40,13.05138954,12.8,0,0,1212.99759
2/24/17 5:00,-1,12.8,40,12.93785627,12.8,0,0,1262.99759
2/24/17 5:15,-1,12.8,40,12.82266295,12.8,0,622.8468468,1885.844436
2/24/17 5:30,-1,12.8,40,12.79368471,12.8,0,0,1262.99759
2/24/17 5:45,-1,12.8,40,12.69824377,12.8,0,6812.02641,8075.024
2/24/17 6:00,-1,12.8,40,13.64471283,12.8,0,6706.118223,7969.115812
2/24/17 6:15,-1,12.8,40,13.9734718,12.8,0,7893.677767,9156.675357
2/24/17 6:30,-1,12.8,40,14.36717567,12.8,0,7291.642629,8554.640218
2/24/17 6:45,-1,12.8,40,14.51328316,12.8,0,6813.35993,8076.35752
2/24/17 7:00,-1,12.8,40,14.63867747,12.8,0,6346.534031,7609.531621
2/24/17 7:15,-0.75,21.1,23.9,14.69435623,12.8,0,7374.70231,8587.699899
2/24/17 7:30,-0.5,21.1,23.9,14.86339961,12.8,0,6627.041962,7790.039551
2/24/17 7:45,-0.25,21.1,23.9,14.95513107,12.8,0,7415.182379,8528.179969
2/24/17 8:00,0,21.1,23.9,15.132527,12.8,0,7734.089883,8797.087473
2/24/17 8:15,0,21.1,23.9,15.35370655,22.5,1,9389.696374,11703.8131
2/24/17 8:30,0,21.1,23.9,17.04038802,22.5,1,9389.696374,11703.8131
2/24/17 8:45,0,21.1,23.9,18.14044451,22.5,1,9389.696374,11703.8131
2/24/17 9:00,0,21.1,23.9,18.9521937,22.5,1,9389.696374,11703.8131
2/24/17 9:15,0,21.1,23.9,19.5731638,22.5,1,9389.696374,11703.8131
2/24/17 9:30,0,21.1,23.9,20.13649968,22.5,1,9389.696374,11703.8131
2/24/17 9:45,0,21.1,23.9,20.56609215,22.5,1,4568.858677,6882.975407
2/24/17 10:00,0,21.1,23.9,20.32702262,22.5,1,0,2314.11673
2/24/17 10:15,0,21.1,23.9,19.87073595,22.5,1,0,2314.11673
2/24/17 10:30,0,21.1,23.9,19.76696394,22.5,1,5648.801435,7962.918165
2/24/17 10:45,0,21.1,23.9,20.67514886,22.5,1,7954.124131,10268.24086
2/24/17 11:00,0,21.1,23.9,21.43252349,22.5,1,0,2314.11673
2/24/17 11:15,0.25,21.1,23.9,20.79137471,22.5,1,0,2264.11673
2/24/17 11:30,0.5,21.1,23.9,20.63706526,22.5,1,0,2214.11673
2/24/17 11:45,0.75,21.1,23.9,20.53869168,22.5,1,1769.905781,3934.022511
2/24/17 12:00,1,21.1,23.9,20.65448853,22.5,1,0,2114.11673
2/24/17 12:15,1,21.1,23.9,20.53564566,22.5,1,0,2114.11673
2/24/17 12:30,1,21.1,23.9,20.42670444,22.5,1,0,2114.11673
2/24/17 12:45,1,21.1,23.9,20.3393118,22.5,1,0,2114.11673
2/24/17 13:00,1,21.1,23.9,20.2743736,22.5,1,0,2114.11673
2/24/17 13:15,1.25,21.1,23.9,20.2250716,22.5,1,0,2064.11673
2/24/17 13:30,1.5,21.1,23.9,20.20628355,22.5,1,2152.522154,4166.638883
2/24/17 13:45,1.75,21.1,23.9,20.43149604,22.5,1,2115.655738,4079.772468
2/24/17 14:00,2,21.1,23.9,20.79603488,22.5,1,0,1914.11673
2/24/17 14:15,1.75,21.1,23.9,20.75346663,22.5,1,0,1964.11673
2/24/17 14:30,1.5,21.1,23.9,20.77022439,22.5,1,0,2014.11673
2/24/17 14:45,1.25,21.1,23.9,20.81344301,22.5,1,0,2064.11673
2/24/17 15:00,1,21.1,23.9,20.82676963,22.5,1,0,2114.11673
2/24/17 15:15,1,21.1,23.9,20.81927049,22.5,1,0,2114.11673
2/24/17 15:30,1,21.1,23.9,20.82080101,22.5,1,0,2114.11673
2/24/17 15:45,1,21.1,23.9,20.82100359,22.5,1,0,2114.11673
2/24/17 16:00,1,21.1,23.9,20.82195264,22.5,1,0,2114.11673
2/24/17 16:15,1,21.1,23.9,20.82270072,22.5,1,0,2114.11673
2/24/17 16:30,1,21.1,23.9,20.83093264,22.5,1,501.7786873,2615.895417
2/24/17 16:45,1,21.1,23.9,20.89560285,22.5,1,0,2114.11673
2/24/17 17:00,1,21.1,23.9,20.87838163,22.5,1,0,2114.11673
2/24/17 17:15,0.75,21.1,23.9,20.88143345,22.5,1,0,2164.11673
2/24/17 17:30,0.5,21.1,23.9,20.8459075,22.5,1,0,2214.11673
2/24/17 17:45,0.25,21.1,23.9,20.76501866,22.5,1,0,2264.11673
2/24/17 18:00,0,21.1,23.9,20.66748603,22.5,1,0,2314.11673
2/24/17 18:15,-0.25,12.8,40,20.47730117,12.8,0,0,1112.99759
2/24/17 18:30,-0.5,12.8,40,19.13942447,12.8,0,1737.668502,2900.666091
2/24/17 18:45,-0.75,12.8,40,18.50806002,12.8,0,0,1212.99759
2/24/17 19:00,-1,12.8,40,17.64944757,12.8,0,97.51656454,1360.514154
2/24/17 19:15,-1,12.8,40,17.00444636,12.8,0,0,1262.99759
2/24/17 19:30,-1,12.8,40,16.45361519,12.8,0,0,1262.99759
2/24/17 19:45,-1,12.8,40,16.08259046,12.8,0,0,1262.99759
2/24/17 20:00,-1,12.8,40,15.71496803,12.8,0,124.2993353,1387.296925
2/24/17 20:15,-1.25,12.8,40,15.40564001,12.8,0,0,1312.99759
2/24/17 20:30,-1.5,12.8,40,15.07724285,12.8,0,126.0425743,1489.040164
2/24/17 20:45,-1.75,12.8,40,14.79000157,12.8,0,0,1412.99759
