Date,Outdoor Temp.,Htg SP,Clg SP,Indoor Temp.,Indoor Temp. Setpoint,Occupancy Flag,Coil Power,HVAC Power
2/24/17 21:00,-2,12.8,40,14.48801404,12.8,0,0,1462.99759
2/24/17 21:15,-2.25,12.8,40,14.20177055,12.8,0,0,1512.99759
2/24/17 21:30,-2.5,12.8,40,13.99156328,12.8,0,0,1562.99759
2/24/17 21:45,-2.75,12.8,40,13.77471048,12.8,0,0,1612.99759
2/24/17 22:00,-3,12.8,40,13.56612034,12.8,0,0,1662.99759
2/24/17 22:15,-3,12.8,40,13.35592782,12.8,0,0,1662.99759
2/24/17 22:30,-3,12.8,40,13.1616479,12.8,0,242.6963422,1905.693932
2/24/17 22:45,-3,12.8,40,13.01923374,12.8,0,0,1662.99759
2/24/17 23:00,-3,12.8,40,12.85602585,12.8,0,410.5549609,2073.55255
2/24/17 23:15,-3.25,12.8,40,12.74000968,12.8,0,0,1712.99759
2/24/17 23:30,-3.5,12.8,40,12.56597211,12.8,0,0,1762.99759
2/24/17 23:45,-3.75,12.8,40,12.38891624,12.8,0,0,1812.99759
2/25/17 0:00,-4,12.8,40,12.22092816,12.8,0,0,1862.99759
2/25/17 0:15,-4,12.8,40,12.05663907,12.8,0,0,1862.99759
2/25/17 0:30,-4,12.8,40,11.91026441,12.8,0,0,1862.99759
2/25/17 0:45,-4,12.8,40,11.77863475,12.8,0,0,1862.99759
2/25/17 1:00,-4,12.8,40,11.66004498,12.8,0,0,1862.99759
2/25/17 1:15,-4,12.8,40,11.55231731,12.8,0,0,1862.99759
2/25/17 1:30,-4,12.8,40,11.44926012,12.8,0,0,1862.99759
2/25/17 1:45,-4,12.8,40,11.35011372,12.8,0,0,1862.99759
2/25/17 2:00,-4,12.8,40,11.25520576,12.8,0,0,1862.99759
2/25/17 2:15,-4.5,12.8,40,11.16498495,12.8,0,0,1962.99759
2/25/17 2:30,-5,12.8,40,11.05353851,12.8,0,0,2062.99759
2/25/17 2:45,-5.5,12.8,40,10.92644347,12.8,0,0,2162.99759
2/25/17 3:00,-6,12.8,40,10.79117407,12.8,0,0,2262.99759
2/25/17 3:15,-6,12.8,40,10.6503108,12.8,0,0,2262.99759
2/25/17 3:30,-6,12.8,40,10.52687665,12.8,0,0,2262.99759
2/25/17 3:45,-6,12.8,40,10.41695885,12.8,0,745.1474763,3008.145066
2/25/17 4:00,-6,12.8,40,10.39395506,12.8,0,0,2262.99759
2/25/17 4:15,-6,12.8,40,10.27854182,12.8,0,0,2262.99759
2/25/17 4:30,-6,12.8,40,10.16369322,12.8,0,0,2262.99759
2/25/17 4:45,-6,12.8,40,10.0713993,12.8,0,0,2262.99759
2/25/17 5:00,-6,12.8,40,9.990274517,12.8,0,0,2262.99759
2/25/17 5:15,-6,12.8,40,9.914452784,12.8,0,0,2262.99759
2/25/17 5:30,-6,12.8,40,9.840646772,12.8,0,0,2262.99759
2/25/17 5:45,-6,12.8,40,9.76916286,12.8,0,7697.505132,9960.502722
2/25/17 6:00,-6,12.8,40,10.87744448,12.8,0,8560.151298,10823.14889
2/25/17 6:15,-6.05,12.8,40,11.39939782,12.8,0,8044.701699,10317.69929
2/25/17 6:30,-6.1,12.8,40,11.69931946,12.8,0,6191.321546,8474.319135
2/25/17 6:45,-6.15,12.8,40,11.68624363,12.8,0,6156.743208,8449.740798
2/25/17 7:00,-6.2,12.8,40,11.74884062,12.8,0,7291.450021,9594.447611
2/25/17 7:15,-6.15,21.1,23.9,11.91833418,12.8,0,8001.349248,10294.34684
2/25/17 7:30,-6.1,21.1,23.9,12.13509385,12.8,0,6980.933121,9263.93071
2/25/17 7:45,-6.05,21.1,23.9,12.21489074,12.8,0,6978.954625,9251.952214
2/25/17 8:00,-6,21.1,23.9,12.5786503,12.8,0,6992.724396,9255.721986
2/25/17 8:15,-5.75,21.1,23.9,13.09240236,22.5,1,9389.696374,12853.8131
2/25/17 8:30,-5.5,21.1,23.9,14.98839408,22.5,1,9223.53447,12637.6512
2/25/17 8:45,-5.25,21.1,23.9,16.42071312,22.5,1,9169.889541,12534.00627
2/25/17 9:00,-5,21.1,23.9,17.46889051,22.5,1,7734.65784,11048.77457
2/25/17 9:15,-4.5,21.1,23.9,18.05444872,22.5,1,8995.907281,12210.02401
2/25/17 9:30,-4,21.1,23.9,19.01030479,22.5,1,9389.696374,12503.8131
2/25/17 9:45,-3.5,21.1,23.9,19.83161768,22.5,1,9267.008815,12281.12554
2/25/17 10:00,-3,21.1,23.9,20.62807207,22.5,1,9389.696374,12318.13458
2/25/17 10:15,-2.75,21.1,23.9,21.34862074,22.5,1,440.6081978,3304.724928
2/25/17 10:30,-2.5,21.1,23.9,20.74029193,22.5,1,0,2814.11673
2/25/17 10:45,-2.25,21.1,23.9,20.75279007,22.5,1,0,2764.11673
2/25/17 11:00,-2,21.1,23.9,20.87453923,22.5,1,0,2714.11673
2/25/17 11:15,-1.25,21.1,23.9,21.04980099,22.5,1,0,2570.147596
2/25/17 11:30,-0.5,21.1,23.9,21.25220151,22.5,1,0,2429.083139
2/25/17 11:45,0.25,21.1,23.9,21.47187012,22.5,1,0,2282.11841
2/25/17 12:00,1,21.1,23.9,21.71276212,22.5,1,0,2145.338018
2/25/17 12:15,1.25,21.1,23.9,22.06316819,22.5,1,0,2098.686055
2/25/17 12:30,1.5,21.1,23.9,22.39684945,22.5,1,0,2053.057121
2/25/17 12:45,1.75,21.1,23.9,22.76899222,22.5,1,0,1996.193729
2/25/17 13:00,2,21.1,23.9,23.1247939,22.5,1,0,1942.400908
2/25/17 13:15,2.25,21.1,23.9,23.46616807,22.5,1,0,1935.783623
2/25/17 13:30,2.5,21.1,23.9,23.75830784,22.5,1,0,1941.500045
2/25/17 13:45,2.75,21.1,23.9,24.03859045,22.5,1,0,1954.553897
2/25/17 14:00,3,21.1,23.9,24.3694311,22.5,1,0,1984.699125
2/25/17 14:15,3,21.1,23.9,24.73737447,22.5,1,0,2030.140125
2/25/17 14:30,3,21.1,23.9,25.08590094,22.5,1,0,2180.430223
2/25/17 14:45,3,21.1,23.9,25.43441797,22.5,1,0,2382.304678
2/25/17 15:00,3,21.1,23.9,25.71047923,22.5,1,0,2571.298801
2/25/17 15:15,3,21.1,23.9,25.89079279,22.5,1,0,2584.771436
2/25/17 15:30,3,21.1,23.9,26.0992702,22.5,1,0,2584.771436
2/25/17 15:45,3,21.1,23.9,26.30514162,22.5,1,0,2584.771436
2/25/17 16:00,3,21.1,23.9,26.46125989,22.5,1,0,2584.771436
2/25/17 16:15,3,21.1,23.9,26.57439164,22.5,1,0,2584.771436
2/25/17 16:30,3,21.1,23.9,26.6365851,22.5,1,0,2584.771436
2/25/17 16:45,3,21.1,23.9,26.6548338,22.5,1,0,2584.771436
2/25/17 17:00,3,21.1,23.9,26.53829255,22.5,1,0,2584.771436
2/25/17 17:15,2.75,21.1,23.9,26.22466841,22.5,1,0,2584.771436
2/25/17 17:30,2.5,21.1,23.9,25.85748396,22.5,1,0,2578.822846
2/25/17 17:45,2.25,21.1,23.9,25.42037929,22.5,1,0,2410.680864
2/25/17 18:00,2,21.1,23.9,25.00095889,22.5,1,0,2045.488807
2/25/17 18:15,1.75,12.8,40,24.03611477,12.8,0,0,712.9975896
2/25/17 18:30,1.5,12.8,40,22.70820778,12.8,0,1527.7802,2290.777789
2/25/17 18:45,1.25,12.8,40,21.85522013,12.8,0,734.1005081,1547.098098
2/25/17 19:00,1,12.8,40,20.93100864,12.8,0,391.474016,1254.471606
2/25/17 19:15,1,12.8,40,19.8895231,12.8,0,0,862.9975896
2/25/17 19:30,1,12.8,40,19.25097688,12.8,0,0,862.9975896
2/25/17 19:45,1,12.8,40,18.68923423,12.8,0,0,862.9975896
2/25/17 20:00,1,12.8,40,18.25082033,12.8,0,498.8048462,1361.802436
2/25/17 20:15,0.75,12.8,40,17.89907521,12.8,0,0,912.9975896
2/25/17 20:30,0.5,12.8,40,17.45816695,12.8,0,257.1329798,1220.130569
2/25/17 20:45,0.25,12.8,40,17.09422343,12.8,0,0,1012.99759
2/25/17 21:00,0,12.8,40,16.70784451,12.8,0,0,1062.99759
2/25/17 21:15,-0.25,12.8,40,16.34765058,12.8,0,0,1112.99759
2/25/17 21:30,-0.5,12.8,40,16.01095864,12.8,0,0,1162.99759
2/25/17 21:45,-0.75,12.8,40,15.68838819,12.8,0,0,1212.99759
2/25/17 22:00,-1,12.8,40,15.38095651,12.8,0,0,1262.99759
2/25/17 22:15,-1,12.8,40,15.08577405,12.8,0,0,1262.99759
2/25/17 22:30,-1,12.8,40,14.82578118,12.8,0,0,1262.99759
2/25/17 22:45,-1,12.8,40,14.64936867,12.8,0,0,1262.99759
2/25/17 23:00,-1,12.8,40,14.46254014,12.8,0,0,1262.99759
2/25/17 23:15,-1.25,12.8,40,14.2815436,12.8,0,535.2624263,1848.260016
2/25/17 23:30,-1.5,12.8,40,14.14786928,12.8,0,0,1362.99759
2/25/17 23:45,-1.75,12.8,40,13.94223026,12.8,0,0,1412.99759
2/26/17 0:00,-2,12.8,40,13.73634603,12.8,0,0,1462.99759
2/26/17 0:15,-2,12.8,40,13.55398876,12.8,0,0,1462.99759
2/26/17 0:30,-2,12.8,40,13.38629388,12.8,0,0,1462.99759
2/26/17 0:45,-2,12.8,40,13.23080196,12.8,0,0,1462.99759
2/26/17 1:00,-2,12.8,40,13.08012116,12.8,0,0,1462.99759
2/26/17 1:15,-2,12.8,40,12.93932865,12.8,0,0,1462.99759
2/26/17 1:30,-2,12.8,40,12.80384059,12.8,0,0,1462.99759
2/26/17 1:45,-2,12.8,40,12.67978605,12.8,0,0,1462.99759
2/26/17 2:00,-2,12.8,40,12.56620345,12.8,0,0,1462.99759
2/26/17 2:15,-2.25,12.8,40,12.45861371,12.8,0,0,1512.99759
2/26/17 2:30,-2.5,12.8,40,12.34235019,12.8,0,0,1562.99759
2/26/17 2:45,-2.75,12.8,40,12.22062896,12.8,0,0,1612.99759
2/26/17 3:00,-3,12.8,40,12.09730574,12.8,0,0,1662.99759
2/26/17 3:15,-3,12.8,40,11.97378527,12.8,0,0,1662.99759
2/26/17 3:30,-3,12.8,40,11.86468935,12.8,0,0,1662.99759
2/26/17 3:45,-3,12.8,40,11.76692188,12.8,0,0,1662.99759
2/26/17 4:00,-3,12.8,40,11.67596908,12.8,0,0,1662.99759
2/26/17 4:15,-3.25,12.8,40,11.59095202,12.8,0,0,1712.99759
2/26/17 4:30,-3.5,12.8,40,11.49484735,12.8,0,328.7371376,2091.734727
2/26/17 4:45,-3.75,12.8,40,11.42584608,12.8,0,0,1812.99759
2/26/17 5:00,-4,12.8,40,11.31029965,12.8,0,0,1862.99759
2/26/17 5:15,-3.75,12.8,40,11.18916597,12.8,0,0,1812.99759
2/26/17 5:30,-3.5,12.8,40,11.10421758,12.8,0,0,1762.99759
2/26/17 5:45,-3.25,12.8,40,11.04519802,12.8,0,8210.883843,9923.881433
2/26/17 6:00,-3,12.8,40,12.27134219,12.8,0,7389.732085,9052.729674
2/26/17 6:15,-3.25,12.8,40,12.65600596,12.8,0,6485.469469,8198.467058
2/26/17 6:30,-3.5,12.8,40,12.78942378,12.8,0,9389.696374,11152.69396
2/26/17 6:45,-3.75,12.8,40,13.29263566,12.8,0,7050.177107,8863.174697
2/26/17 7:00,-4,12.8,40,13.35674807,12.8,0,6964.654952,8827.652542
2/26/17 7:15,-4,21.1,23.9,13.389146,12.8,0,9360.459309,11223.4569
2/26/17 7:30,-4,21.1,23.9,13.67016373,12.8,0,5686.337399,7549.334989
2/26/17 7:45,-4,21.1,23.9,13.57733756,12.8,0,6537.602698,8400.600288
2/26/17 8:00,-4,21.1,23.9,13.82189172,12.8,0,7043.15101,8906.148599
2/26/17 8:15,-3.75,21.1,23.9,14.33558418,22.5,1,9389.696374,12453.8131
2/26/17 8:30,-3.5,21.1,23.9,16.21828067,22.5,1,9389.696374,12403.8131
2/26/17 8:45,-3.25,21.1,23.9,17.65431146,22.5,1,9389.696374,12353.8131
2/26/17 9:00,-3,21.1,23.9,18.62395765,22.5,1,9389.696374,12303.8131
2/26/17 9:15,-2.75,21.1,23.9,19.33878374,22.5,1,9223.337473,12087.4542
2/26/17 9:30,-2.5,21.1,23.9,19.96095072,22.5,1,9389.696374,12203.8131
2/26/17 9:45,-2.25,21.1,23.9,20.60552841,22.5,1,9389.696374,12153.8131
2/26/17 10:00,-2,21.1,23.9,21.09718493,22.5,1,2843.295208,5557.411938
2/26/17 10:15,-1.6,21.1,23.9,20.70929409,22.5,1,0,2634.11673
2/26/17 10:30,-1.2,21.1,23.9,20.46918174,22.5,1,828.1951191,3382.311849
2/26/17 10:45,-0.8,21.1,23.9,20.58851043,22.5,1,4325.332656,6799.449386
2/26/17 11:00,-0.4,21.1,23.9,21.38260105,22.5,1,1643.739976,4037.856706
2/26/17 11:15,-0.05,21.1,23.9,21.44972153,22.5,1,0,2324.11673
2/26/17 11:30,0.3,21.1,23.9,21.50479063,22.5,1,0,2254.11673
2/26/17 11:45,0.65,21.1,23.9,21.64117094,22.5,1,0,2184.11673
2/26/17 12:00,1,21.1,23.9,21.81627406,22.5,1,0,2114.11673
2/26/17 12:15,1.1,21.1,23.9,21.99523727,22.5,1,0,2094.11673
2/26/17 12:30,1.2,21.1,23.9,22.18709582,22.5,1,0,2074.11673
2/26/17 12:45,1.3,21.1,23.9,22.4052998,22.5,1,0,2054.11673
2/26/17 13:00,1.4,21.1,23.9,22.62356234,22.5,1,0,2034.11673
2/26/17 13:15,1.55,21.1,23.9,22.83822055,22.5,1,0,2004.11673
2/26/17 13:30,1.7,21.1,23.9,23.05683703,22.5,1,0,1974.11673
2/26/17 13:45,1.85,21.1,23.9,23.27972497,22.5,1,0,1944.11673
2/26/17 14:00,2,21.1,23.9,23.49559892,22.5,1,0,1914.11673
2/26/17 14:15,2.25,21.1,23.9,23.70756536,22.5,1,0,1914.11673
2/26/17 14:30,2.5,21.1,23.9,23.9313717,22.5,1,0,1914.11673
2/26/17 14:45,2.75,21.1,23.9,24.16407355,22.5,1,0,1914.11673
2/26/17 15:00,3,21.1,23.9,24.40277921,22.5,1,0,1971.114847
2/26/17 15:15,3,21.1,23.9,24.64279925,22.5,1,0,2116.13015
2/26/17 15:30,3,21.1,23.9,24.97907496,22.5,1,0,2286.229551
2/26/17 15:45,3,21.1,23.9,25.2151886,22.5,1,0,2415.377293
2/26/17 16:00,3,21.1,23.9,25.32501763,22.5,1,0,2442.387914
2/26/17 16:15,3,21.1,23.9,25.38559263,22.5,1,0,2456.443694
2/26/17 16:30,3,21.1,23.9,25.41163472,22.5,1,0,2457.72049
2/26/17 16:45,3,21.1,23.9,25.41084198,22.5,1,0,2444.816754
2/26/17 17:00,3,21.1,23.9,25.36464952,22.5,1,0,2417.634506
2/26/17 17:15,2.75,21.1,23.9,25.27157729,22.5,1,0,2319.651209
2/26/17 17:30,2.5,21.1,23.9,25.1256278,22.5,1,0,2255.296669
2/26/17 17:45,2.25,21.1,23.9,24.94001671,22.5,1,0,2200.46486
2/26/17 18:00,2,21.1,23.9,24.57436512,22.5,1,0,1914.11673
2/26/17 18:15,1.75,12.8,40,23.66381324,12.8,0,0,712.9975896
2/26/17 18:30,1.5,12.8,40,22.34549744,12.8,0,512.6653277,1275.662917
2/26/17 18:45,1.25,12.8,40,21.3346792,12.8,0,1781.726098,2594.723687
2/26/17 19:00,1,12.8,40,20.58078619,12.8,0,374.3737963,1237.371386
2/26/17 19:15,1,12.8,40,19.64017064,12.8,0,0,862.9975896
2/26/17 19:30,1,12.8,40,19.03626023,12.8,0,1042.123241,1905.120831
2/26/17 19:45,1,12.8,40,18.68054054,12.8,0,0,862.9975896
2/26/17 20:00,1,12.8,40,18.16463667,12.8,0,519.97294,1382.97053
2/26/17 20:15,1,12.8,40,17.79963267,12.8,0,0,862.9975896
2/26/17 20:30,1,12.8,40,17.37367048,12.8,0,0,862.9975896
2/26/17 20:45,1,12.8,40,16.99577887,12.8,0,0,862.9975896
2/26/17 21:00,1,12.8,40,16.66347858,12.8,0,0,862.9975896
2/26/17 21:15,1,12.8,40,16.35682205,12.8,0,0,862.9975896
2/26/17 21:30,1,12.8,40,16.07404645,12.8,0,0,862.9975896
2/26/17 21:45,1,12.8,40,15.81225555,12.8,0,0,862.9975896
2/26/17 22:00,1,12.8,40,15.56895516,12.8,0,0,862.9975896
2/26/17 22:15,0.75,12.8,40,15.40073736,12.8,0,0,912.9975896
2/26/17 22:30,0.5,12.8,40,15.20800975,12.8,0,0,962.9975896
2/26/17 22:45,0.25,12.8,40,15.01048889,12.8,0,0,1012.99759
2/26/17 23:00,0,12.8,40,14.81012338,12.8,0,0,1062.99759
2/26/17 23:15,0.25,12.8,40,14.61394435,12.8,0,0,1012.99759
2/26/17 23:30,0.5,12.8,40,14.44384136,12.8,0,0,962.9975896
2/26/17 23:45,0.75,12.8,40,14.29503843,12.8,0,0,912.9975896
2/27/17 0:00,1,12.8,40,14.17056952,12.8,0,0,862.9975896
2/27/17 0:15,0.75,12.8,40,14.06149271,12.8,0,0,912.9975896
2/27/17 0:30,0.5,12.8,40,13.94022878,12.8,0,0,962.9975896
2/27/17 0:45,0.25,12.8,40,13.81248185,12.8,0,0,1012.99759
2/27/17 1:00,0,12.8,40,13.68650469,12.8,0,0,1062.99759
2/27/17 1:15,-0.25,12.8,40,13.5629896,12.8,0,0,1112.99759
2/27/17 1:30,-0.5,12.8,40,13.43578272,12.8,0,0,1162.99759
2/27/17 1:45,-0.75,12.8,40,13.30612375,12.8,0,0,1212.99759
2/27/17 2:00,-1,12.8,40,13.17543755,12.8,0,0,1262.99759
2/27/17 2:15,-1,12.8,40,13.04460013,12.8,0,0,1262.99759
2/27/17 2:30,-1,12.8,40,12.92819596,12.8,0,0,1262.99759
2/27/17 2:45,-1,12.8,40,12.82308544,12.8,0,0,1262.99759
2/27/17 3:00,-1,12.8,40,12.72515887,12.8,0,0,1262.99759
2/27/17 3:15,-1.25,12.8,40,12.63227339,12.8,0,0,1312.99759
2/27/17 3:30,-1.5,12.8,40,12.53184612,12.8,0,0,1362.99759
2/27/17 3:45,-1.75,12.8,40,12.42577316,12.8,0,0,1412.99759
2/27/17 4:00,-2,12.8,40,12.31798212,12.8,0,0,1462.99759
2/27/17 4:15,-2,12.8,40,12.20914488,12.8,0,0,1462.99759
2/27/17 4:30,-2,12.8,40,12.11133468,12.8,0,0,1462.99759
2/27/17 4:45,-2,12.8,40,12.0222466,12.8,0,0,1462.99759
2/27/17 5:00,-2,12.8,40,11.93828035,12.8,0,0,1462.99759
2/27/17 5:15,-2.25,12.8,40,11.85839542,12.8,0,0,1512.99759
2/27/17 5:30,-2.5,12.8,40,11.77197304,12.8,0,0,1562.99759
2/27/17 5:45,-2.75,12.8,40,11.68065311,12.8,0,8440.636045,10053.63363
2/27/17 6:00,-3,12.8,40,12.88225417,12.8,0,7398.687291,9061.684881
2/27/17 6:15,-3,12.8,40,13.19026702,12.8,0,7009.542198,8672.539788
2/27/17 6:30,-3,12.8,40,13.36080917,12.8,0,8756.235775,10419.23336
2/27/17 6:45,-3,12.8,40,13.74709906,12.8,0,7099.614596,8762.612186
2/27/17 7:00,-3,12.8,40,13.83108747,12.8,0,7659.449972,9322.447561
2/27/17 7:15,-2.75,21.1,23.9,13.9485714,12.8,0,8615.770573,10228.76816
2/27/17 7:30,-2.5,21.1,23.9,14.16621565,12.8,0,8460.730165,10023.72775
2/27/17 7:45,-2.25,21.1,23.9,14.34860333,12.8,0,6606.321523,8119.319112
2/27/17 8:00,-2,21.1,23.9,14.61302429,12.8,0,6576.81037,8039.80796
2/27/17 8:15,-1.75,21.1,23.9,15.10640242,22.5,1,8492.466063,11156.58279
2/27/17 8:30,-1.5,21.1,23.9,16.89255037,22.5,1,8948.143323,11562.26005
2/27/17 8:45,-1.25,21.1,23.9,18.45054416,22.5,1,9382.888155,11947.00488
2/27/17 9:00,-1,21.1,23.9,19.69640435,22.5,1,9389.696374,11903.8131
2/27/17 9:15,-0.5,21.1,23.9,20.66609361,22.5,1,9389.696374,11906.13026
2/27/17 9:30,0,21.1,23.9,21.31509897,22.5,1,0,2321.422178
2/27/17 9:45,0.5,21.1,23.9,20.80839903,22.5,1,0,2245.006399
2/27/17 10:00,1,21.1,23.9,20.82955761,22.5,1,0,2178.666433
2/27/17 10:15,1.5,21.1,23.9,20.99035755,22.5,1,370.2035847,2500.513193
2/27/17 10:30,2,21.1,23.9,21.350854,22.5,1,0,2070.796427
2/27/17 10:45,2.5,21.1,23.9,21.64312529,22.5,1,0,2115.780699
2/27/17 11:00,3,21.1,23.9,21.96907517,22.5,1,0,2167.431653
2/27/17 11:15,3.75,21.1,23.9,22.29110992,22.5,1,0,2198.586406
2/27/17 11:30,4.5,21.1,23.9,22.64636051,22.5,1,0,1775.686599
2/27/17 11:45,5.25,21.1,23.9,22.88502445,22.5,1,0,181.8983897
2/27/17 12:00,6,21.1,23.9,23.13988395,22.5,1,0,181.8983897
2/27/17 12:15,6.25,21.1,23.9,23.39046038,22.5,1,0,181.8983897
2/27/17 12:30,6.5,21.1,23.9,23.66296969,22.5,1,0,181.8983897
2/27/17 12:45,6.75,21.1,23.9,23.89885652,22.5,1,0,181.8983897
2/27/17 13:00,7,21.1,23.9,23.90121935,22.5,1,0,181.8983897
2/27/17 13:15,7.25,21.1,23.9,23.90193283,22.5,1,0,181.8983897
2/27/17 13:30,7.5,21.1,23.9,23.90210256,22.5,1,0,181.8983897
2/27/17 13:45,7.75,21.1,23.9,23.9021309,22.5,1,0,181.8983897
2/27/17 14:00,8,21.1,23.9,23.90210547,22.5,1,0,181.8983897
2/27/17 14:15,8,21.1,23.9,23.9020738,22.5,1,0,181.8983897
2/27/17 14:30,8,21.1,23.9,23.90211384,22.5,1,0,181.8983897
2/27/17 14:45,8,21.1,23.9,23.90215967,22.5,1,0,181.8983897
2/27/17 15:00,8,21.1,23.9,23.90217229,22.5,1,0,181.8983897
2/27/17 15:15,8.25,21.1,23.9,23.90216223,22.5,1,0,190.8184663
2/27/17 15:30,8.5,21.1,23.9,23.90219974,22.5,1,0,207.6304181
2/27/17 15:45,8.75,21.1,23.9,23.90224447,22.5,1,0,221.1991934
2/27/17 16:00,9,21.1,23.9,23.90226111,22.5,1,0,232.8097356
2/27/17 16:15,8.75,21.1,23.9,23.90227699,22.5,1,0,226.6838527
2/27/17 16:30,8.5,21.1,23.9,23.90221304,22.5,1,0,219.6949368
2/27/17 16:45,8.25,21.1,23.9,23.90213544,22.5,1,0,197.6620274
2/27/17 17:00,8,21.1,23.9,23.90197346,22.5,1,0,181.8983897
2/27/17 17:15,7.5,21.1,23.9,23.89093301,22.5,1,0,181.8983897
2/27/17 17:30,7,21.1,23.9,23.86058799,22.5,1,0,181.8983897
2/27/17 17:45,6.5,21.1,23.9,23.81437919,22.5,1,0,181.8983897
2/27/17 18:00,6,21.1,23.9,23.75648484,22.5,1,0,181.8983897
2/27/17 18:15,6,12.8,40,23.26183462,12.8,0,0,181.8983897
2/27/17 18:30,6,12.8,40,21.27531221,12.8,0,0,181.8983897
2/27/17 18:45,6,12.8,40,20.06891316,12.8,0,0,181.8983897
2/27/17 19:00,6,12.8,40,19.30884326,12.8,0,0,181.8983897
2/27/17 19:15,6,12.8,40,18.64114904,12.8,0,0,181.8983897
2/27/17 19:30,6,12.8,40,18.06115179,12.8,0,0,181.8983897
2/27/17 19:45,6,12.8,40,17.6077186,12.8,0,0,181.8983897
2/27/17 20:00,6,12.8,40,17.16737804,12.8,0,0,181.8983897
2/27/17 20:15,5.5,12.8,40,16.80615,12.8,0,0,181.8983897
2/27/17 20:30,5,12.8,40,16.50785343,12.8,0,0,181.8983897
2/27/17 20:45,4.5,12.8,40,16.24112255,12.8,0,0,181.8983897
2/27/17 21:00,4,12.8,40,15.94328729,12.8,0,0,181.8983897
2/27/17 21:15,3.75,12.8,40,15.68244358,12.8,0,0,662.9975896
2/27/17 21:30,3.5,12.8,40,16.00731659,12.8,0,136.1128311,799.1104208
2/27/17 21:45,3.25,12.8,40,16.04427672,12.8,0,0,662.9975896
2/27/17 22:00,3,12.8,40,15.93604755,12.8,0,0,662.9975896
2/27/17 22:15,3,12.8,40,15.84338367,12.8,0,0,662.9975896
2/27/17 22:30,3,12.8,40,15.74414188,12.8,0,0,662.9975896
2/27/17 22:45,3,12.8,40,15.63375556,12.8,0,0,662.9975896
2/27/17 23:00,3,12.8,40,15.51654957,12.8,0,0,662.9975896
2/27/17 23:15,2.75,12.8,40,15.39729791,12.8,0,0,662.9975896
2/27/17 23:30,2.5,12.8,40,15.26603974,12.8,0,0,662.9975896
2/27/17 23:45,2.25,12.8,40,15.12652965,12.8,0,0,662.9975896
2/28/17 0:00,2,12.8,40,14.98172527,12.8,0,0,662.9975896
2/28/17 0:15,1.75,12.8,40,14.83033459,12.8,0,0,712.9975896
2/28/17 0:30,1.5,12.8,40,14.6780645,12.8,0,0,762.9975896
2/28/17 0:45,1.25,12.8,40,14.53472126,12.8,0,0,812.9975896
2/28/17 1:00,1,12.8,40,14.3902307,12.8,0,0,862.9975896
2/28/17 1:15,1,12.8,40,14.24717373,12.8,0,0,862.9975896
2/28/17 1:30,1,12.8,40,14.11759495,12.8,0,0,862.9975896
2/28/17 1:45,1,12.8,40,14.00260096,12.8,0,0,862.9975896
2/28/17 2:00,1,12.8,40,13.8969974,12.8,0,0,862.9975896
2/28/17 2:15,0.5,12.8,40,13.79734325,12.8,0,0,962.9975896
2/28/17 2:30,0,12.8,40,13.67643051,12.8,0,0,1062.99759
2/28/17 2:45,-0.5,12.8,40,13.53954202,12.8,0,0,1162.99759
2/28/17 3:00,-1,12.8,40,13.39512638,12.8,0,0,1262.99759
2/28/17 3:15,-1,12.8,40,13.24299978,12.8,0,0,1262.99759
2/28/17 3:30,-1,12.8,40,13.11071596,12.8,0,0,1262.99759
2/28/17 3:45,-1,12.8,40,12.99559545,12.8,0,0,1262.99759
2/28/17 4:00,-1,12.8,40,12.89098532,12.8,0,0,1262.99759
2/28/17 4:15,-1,12.8,40,12.79314484,12.8,0,0,1262.99759
2/28/17 4:30,-1,12.8,40,12.70374872,12.8,0,0,1262.99759
2/28/17 4:45,-1,12.8,40,12.6223411,12.8,0,0,1262.99759
2/28/17 5:00,-1,12.8,40,12.54732832,12.8,0,0,1262.99759
2/28/17 5:15,-1,12.8,40,12.47776583,12.8,0,0,1262.99759
2/28/17 5:30,-1,12.8,40,12.40951091,12.8,0,0,1262.99759
2/28/17 5:45,-1,12.8,40,12.34263343,12.8,0,6646.86998,7909.86757
2/28/17 6:00,-1,12.8,40,13.2945054,12.8,0,6334.337511,7597.335101
2/28/17 6:15,-1.5,12.8,40,13.5972268,12.8,0,6595.537997,7958.535586
2/28/17 6:30,-2,12.8,40,13.83524571,12.8,0,6670.369399,8133.366988
2/28/17 6:45,-2.5,12.8,40,13.94691062,12.8,0,6167.982865,7730.980454
2/28/17 7:00,-3,12.8,40,14.02180707,12.8,0,6445.008556,8108.006146
2/28/17 7:15,-2.75,21.1,23.9,14.08391911,12.8,0,7591.591561,9204.589151
2/28/17 7:30,-2.5,21.1,23.9,14.66786946,12.8,0,7712.739108,9275.736698
2/28/17 7:45,-2.25,21.1,23.9,15.12136997,12.8,0,6593.518218,8106.515808
2/28/17 8:00,-2,21.1,23.9,15.44488153,12.8,0,7488.476758,8951.474348
2/28/17 8:15,-1.25,21.1,23.9,16.064406,22.5,1,9389.696374,11953.8131
2/28/17 8:30,-0.5,21.1,23.9,17.89693887,22.5,1,8881.799299,11295.91603
2/28/17 8:45,0.25,21.1,23.9,19.24141882,22.5,1,8857.223678,11121.34041
2/28/17 9:00,1,21.1,23.9,20.43241935,22.5,1,9389.696374,11593.05903
2/28/17 9:15,1.5,21.1,23.9,21.40904672,22.5,1,6735.703373,8950.883556
2/28/17 9:30,2,21.1,23.9,21.70926109,22.5,1,0,2016.666664
2/28/17 9:45,2.5,21.1,23.9,21.40432884,22.5,1,0,2071.716591
2/28/17 10:00,3,21.1,23.9,21.46280878,22.5,1,0,2119.660625
2/28/17 10:15,3.5,21.1,23.9,21.68890223,22.5,1,0,2188.824582
2/28/17 10:30,4,21.1,23.9,22.06225232,22.5,1,0,1609.769868
2/28/17 10:45,4.5,21.1,23.9,22.33644796,22.5,1,0,1209.95796
2/28/17 11:00,5,21.1,23.9,22.60557293,22.5,1,0,915.0431951
2/28/17 11:15,5.75,21.1,23.9,22.85536531,22.5,1,0,181.8983897
2/28/17 11:30,6.5,21.1,23.9,23.161628,22.5,1,0,181.8983897
2/28/17 11:45,7.25,21.1,23.9,23.46135688,22.5,1,0,181.8983897
2/28/17 12:00,8,21.1,23.9,23.76198727,22.5,1,0,181.8983897
2/28/17 12:15,8.25,21.1,23.9,23.90089492,22.5,1,0,181.8983897
2/28/17 12:30,8.5,21.1,23.9,23.90173142,22.5,1,0,181.8983897
2/28/17 12:45,8.75,21.1,23.9,23.90189413,22.5,1,0,181.8983897
2/28/17 13:00,9,21.1,23.9,23.90195012,22.5,1,0,181.8983897
2/28/17 13:15,9.5,21.1,23.9,23.90264407,22.5,1,0,181.8983897
2/28/17 13:30,10,21.1,23.9,23.90301143,22.5,1,0,200.9839158
2/28/17 13:45,10.5,21.1,23.9,23.90327132,22.5,1,0,226.1715275
2/28/17 14:00,11,21.1,23.9,23.90348204,22.5,1,0,255.289369
2/28/17 14:15,11.25,21.1,23.9,23.90367448,22.5,1,0,277.3460707
2/28/17 14:30,11.5,21.1,23.9,23.90349533,22.5,1,0,303.3992676
2/28/17 14:45,11.75,21.1,23.9,23.90332644,22.5,1,0,330.0269633
2/28/17 15:00,12,21.1,23.9,23.90324258,22.5,1,0,359.0145174
2/28/17 15:15,12,21.1,23.9,23.90323897,22.5,1,0,373.5687878
2/28/17 15:30,12,21.1,23.9,23.90319672,22.5,1,0,388.7114322
2/28/17 15:45,12,21.1,23.9,23.90315553,22.5,1,0,394.8852117
2/28/17 16:00,12,21.1,23.9,23.9030892,22.5,1,0,397.022437
2/28/17 16:15,12,21.1,23.9,23.90303215,22.5,1,0,393.7554515
2/28/17 16:30,12,21.1,23.9,23.90321525,22.5,1,0,385.9571709
2/28/17 16:45,12,21.1,23.9,23.90334835,22.5,1,0,356.1093298
2/28/17 17:00,12,21.1,23.9,23.90329106,22.5,1,0,319.6466133
2/28/17 17:15,11.75,21.1,23.9,23.90315876,22.5,1,0,268.6533573
2/28/17 17:30,11.5,21.1,23.9,23.90284196,22.5,1,0,221.3767028
2/28/17 17:45,11.25,21.1,23.9,23.90257767,22.5,1,0,181.8983897
2/28/17 18:00,11,21.1,23.9,23.90231243,22.5,1,0,181.8983897
2/28/17 18:15,11,12.8,40,23.88006369,12.8,0,0,181.8983897
2/28/17 18:30,11,12.8,40,22.42623994,12.8,0,0,181.8983897
2/28/17 18:45,11,12.8,40,21.43846854,12.8,0,0,181.8983897
2/28/17 19:00,11,12.8,40,20.68543941,12.8,0,0,181.8983897
2/28/17 19:15,10.75,12.8,40,20.18405035,12.8,0,0,181.8983897
2/28/17 19:30,10.5,12.8,40,19.69106798,12.8,0,0,181.8983897
2/28/17 19:45,10.25,12.8,40,19.29808234,12.8,0,0,181.8983897
2/28/17 20:00,10,12.8,40,18.88281422,12.8,0,0,181.8983897
2/28/17 20:15,9.75,12.8,40,18.51032477,12.8,0,0,181.8983897
2/28/17 20:30,9.5,12.8,40,18.1644794,12.8,0,0,181.8983897
2/28/17 20:45,9.25,12.8,40,17.88020939,12.8,0,0,181.8983897
2/28/17 21:00,9,12.8,40,17.59018154,12.8,0,0,181.8983897
2/28/17 21:15,8.925,12.8,40,17.30422234,12.8,0,0,181.8983897
2/28/17 21:30,8.85,12.8,40,17.06278662,12.8,0,0,181.8983897
2/28/17 21:45,8.775,12.8,40,16.85089085,12.8,0,0,181.8983897
2/28/17 22:00,8.7,12.8,40,16.69629672,12.8,0,0,181.8983897
2/28/17 22:15,8.625,12.8,40,16.51314731,12.8,0,0,181.8983897
2/28/17 22:30,8.55,12.8,40,16.39779953,12.8,0,0,181.8983897
2/28/17 22:45,8.475,12.8,40,16.2653122,12.8,0,0,181.8983897
2/28/17 23:00,8.4,12.8,40,16.10671532,12.8,0,0,181.8983897
2/28/17 23:15,8.325,12.8,40,16.00408318,12.8,0,0,181.8983897
2/28/17 23:30,8.25,12.8,40,15.87818649,12.8,0,0,181.8983897
2/28/17 23:45,8.175,12.8,40,15.76985709,12.8,0,0,181.8983897
3/1/17 0:00,8.1,12.8,40,15.66843549,12.8,0,0,181.8983897
3/1/17 0:15,8.05,12.8,40,15.57125042,12.8,0,0,181.8983897
3/1/17 0:30,8,12.8,40,15.48135553,12.8,0,0,181.8983897
3/1/17 0:45,7.95,12.8,40,15.39883842,12.8,0,0,181.8983897
3/1/17 1:00,7.9,12.8,40,15.32331721,12.8,0,0,181.8983897
3/1/17 1:15,7.825,12.8,40,15.25666677,12.8,0,0,181.8983897
3/1/17 1:30,7.75,12.8,40,15.18735555,12.8,0,0,181.8983897
3/1/17 1:45,7.675,12.8,40,15.11863986,12.8,0,0,181.8983897
3/1/17 2:00,7.6,12.8,40,15.05206591,12.8,0,0,181.8983897
3/1/17 2:15,7.525,12.8,40,14.98729353,12.8,0,0,181.8983897
3/1/17 2:30,7.45,12.8,40,14.92467991,12.8,0,0,181.8983897
3/1/17 2:45,7.375,12.8,40,14.86372753,12.8,0,0,181.8983897
3/1/17 3:00,7.3,12.8,40,14.80406308,12.8,0,0,181.8983897
3/1/17 3:15,7.225,12.8,40,14.74552786,12.8,0,0,181.8983897
3/1/17 3:30,7.15,12.8,40,14.68809225,12.8,0,0,181.8983897
3/1/17 3:45,7.075,12.8,40,14.63171713,12.8,0,0,181.8983897
3/1/17 4:00,7,12.8,40,14.57708434,12.8,0,0,181.8983897
3/1/17 4:15,7.5,12.8,40,14.52373422,12.8,0,0,181.8983897
3/1/17 4:30,8,12.8,40,14.51414048,12.8,0,0,181.8983897
3/1/17 4:45,8.5,12.8,40,14.5446648,12.8,0,0,181.8983897
3/1/17 5:00,9,12.8,40,14.59629313,12.8,0,0,181.8983897
3/1/17 5:15,9,12.8,40,14.65998676,12.8,0,0,181.8983897
3/1/17 5:30,9,12.8,40,14.70273064,12.8,0,0,181.8983897
3/1/17 5:45,9,12.8,40,14.72910118,12.8,0,0,181.8983897
3/1/17 6:00,9,12.8,40,14.75048238,12.8,0,0,605.2895409
3/1/17 6:15,9.5,12.8,40,14.90709313,12.8,0,7012.687167,7675.684757
3/1/17 6:30,10,12.8,40,16.1520793,12.8,0,7291.370592,7954.368182
3/1/17 6:45,10.5,12.8,40,16.74316704,12.8,0,8251.75931,8914.756899
3/1/17 7:00,11,12.8,40,17.37016405,12.8,0,7920.875484,8583.873074
3/1/17 7:15,10.75,21.1,23.9,17.80987354,12.8,0,7414.643325,8077.640915
3/1/17 7:30,10.5,21.1,23.9,18.17541669,12.8,0,7436.599933,8099.597522
3/1/17 7:45,10.25,21.1,23.9,18.49633021,12.8,0,7721.165605,8384.163194
3/1/17 8:00,10,21.1,23.9,18.78201085,12.8,0,7405.838997,8068.836587
3/1/17 8:15,9.5,21.1,23.9,18.93886044,22.5,1,9389.696374,11303.8131
3/1/17 8:30,9,21.1,23.9,20.72847816,22.5,1,9389.696374,11303.8131
3/1/17 8:45,8.5,21.1,23.9,21.63377804,22.5,1,0,1356.57369
3/1/17 9:00,8,21.1,23.9,20.76793792,22.5,1,0,1599.346258
3/1/17 9:15,7.75,21.1,23.9,20.53965665,22.5,1,0,1298.626626
3/1/17 9:30,7.5,21.1,23.9,20.5191543,22.5,1,0,1914.11673
3/1/17 9:45,7.25,21.1,23.9,20.60253275,22.5,1,2538.656242,4452.772971
3/1/17 10:00,7,21.1,23.9,21.03016366,22.5,1,538.1230932,2452.239823
3/1/17 10:15,7.25,21.1,23.9,20.99991232,22.5,1,0,1313.557159
3/1/17 10:30,7.5,21.1,23.9,20.91871807,22.5,1,0,1049.625141
3/1/17 10:45,7.75,21.1,23.9,20.90469541,22.5,1,0,788.4811206
3/1/17 11:00,8,21.1,23.9,21.03397312,22.5,1,0,939.1385262
3/1/17 11:15,8.25,21.1,23.9,21.1632903,22.5,1,0,825.2249589
3/1/17 11:30,8.5,21.1,23.9,21.26515071,22.5,1,0,631.3276833
3/1/17 11:45,8.75,21.1,23.9,21.36177275,22.5,1,0,560.0491836
3/1/17 12:00,9,21.1,23.9,21.46826408,22.5,1,0,452.1802038
3/1/17 12:15,9.5,21.1,23.9,21.58180727,22.5,1,0,425.4495429
3/1/17 12:30,10,21.1,23.9,21.60615069,22.5,1,0,339.3860939
3/1/17 12:45,10.5,21.1,23.9,21.6662961,22.5,1,0,307.8688276
3/1/17 13:00,11,21.1,23.9,22.10368373,22.5,1,0,251.5437475
3/1/17 13:15,11.5,21.1,23.9,22.76193581,22.5,1,0,207.2532047
3/1/17 13:30,12,21.1,23.9,23.51928414,22.5,1,0,181.8983897
3/1/17 13:45,12.5,21.1,23.9,23.90108011,22.5,1,0,181.8983897
3/1/17 14:00,13,21.1,23.9,23.90211779,22.5,1,0,181.8983897
3/1/17 14:15,13.25,21.1,23.9,23.90231112,22.5,1,0,181.8983897
3/1/17 14:30,13.5,21.1,23.9,23.90262273,22.5,1,0,181.8983897
3/1/17 14:45,13.75,21.1,23.9,23.90237903,22.5,1,0,181.8983897
3/1/17 15:00,14,21.1,23.9,23.90290514,22.5,1,0,181.8983897
3/1/17 15:15,14,21.1,23.9,23.90359801,22.5,1,0,181.8983897
3/1/17 15:30,14,21.1,23.9,23.90489582,22.5,1,0,181.8983897
3/1/17 15:45,14,21.1,23.9,23.90602312,22.5,1,0,181.8983897
3/1/17 16:00,14,21.1,23.9,23.90655249,22.5,1,0,181.8983897
3/1/17 16:15,13.65,21.1,23.9,23.90674221,22.5,1,0,181.8983897
3/1/17 16:30,13.3,21.1,23.9,23.90538931,22.5,1,0,181.8983897
3/1/17 16:45,12.95,21.1,23.9,23.90424925,22.5,1,0,181.8983897
3/1/17 17:00,12.6,21.1,23.9,23.90382789,22.5,1,0,181.8983897
3/1/17 17:15,12.2,21.1,23.9,23.90357376,22.5,1,0,181.8983897
3/1/17 17:30,11.8,21.1,23.9,23.90111991,22.5,1,0,181.8983897
3/1/17 17:45,11.4,21.1,23.9,23.88759667,22.5,1,0,181.8983897
3/1/17 18:00,11,21.1,23.9,23.86385214,22.5,1,0,181.8983897
3/1/17 18:15,11,12.8,40,23.60018496,12.8,0,0,181.8983897
3/1/17 18:30,11,12.8,40,22.11887028,12.8,0,0,181.8983897
3/1/17 18:45,11,12.8,40,20.83342783,12.8,0,0,181.8983897
3/1/17 19:00,11,12.8,40,20.16228556,12.8,0,0,181.8983897
3/1/17 19:15,10.5,12.8,40,19.57779614,12.8,0,0,181.8983897
3/1/17 19:30,10,12.8,40,19.04883646,12.8,0,0,181.8983897
3/1/17 19:45,9.5,12.8,40,18.6070171,12.8,0,0,181.8983897
3/1/17 20:00,9,12.8,40,18.21269869,12.8,0,0,181.8983897
3/1/17 20:15,8.5,12.8,40,17.84803582,12.8,0,0,181.8983897
3/1/17 20:30,8,12.8,40,17.49221007,12.8,0,0,181.8983897
3/1/17 20:45,7.5,12.8,40,17.15814754,12.8,0,0,181.8983897
3/1/17 21:00,7,12.8,40,16.84028517,12.8,0,0,181.8983897
3/1/17 21:15,7,12.8,40,16.53421595,12.8,0,0,181.8983897
3/1/17 21:30,7,12.8,40,16.33116755,12.8,0,0,181.8983897
3/1/17 21:45,7,12.8,40,16.08586751,12.8,0,0,181.8983897
3/1/17 22:00,7,12.8,40,15.9203776,12.8,0,0,181.8983897
3/1/17 22:15,7,12.8,40,15.70050078,12.8,0,0,181.8983897
3/1/17 22:30,7,12.8,40,15.59254937,12.8,0,0,181.8983897
3/1/17 22:45,7,12.8,40,15.45338703,12.8,0,0,181.8983897
3/1/17 23:00,7,12.8,40,15.32351414,12.8,0,0,181.8983897
3/1/17 23:15,6.75,12.8,40,15.21026166,12.8,0,0,181.8983897
3/1/17 23:30,6.5,12.8,40,15.09331317,12.8,0,0,181.8983897
3/1/17 23:45,6.25,12.8,40,14.96994256,12.8,0,0,181.8983897
3/2/17 0:00,6,12.8,40,14.84386847,12.8,0,0,181.8983897
3/2/17 0:15,6,12.8,40,14.72622063,12.8,0,0,181.8983897
3/2/17 0:30,6,12.8,40,14.61564583,12.8,0,0,181.8983897
3/2/17 0:45,6,12.8,40,14.51881915,12.8,0,0,181.8983897
3/2/17 1:00,6,12.8,40,14.43442775,12.8,0,0,181.8983897
3/2/17 1:15,5.5,12.8,40,14.36091855,12.8,0,0,181.8983897
3/2/17 1:30,5,12.8,40,14.28421853,12.8,0,0,181.8983897
3/2/17 1:45,4.5,12.8,40,14.18056563,12.8,0,0,181.8983897
3/2/17 2:00,4,12.8,40,14.04994294,12.8,0,0,181.8983897
3/2/17 2:15,4,12.8,40,13.94785442,12.8,0,0,181.8983897
3/2/17 2:30,4,12.8,40,13.86373472,12.8,0,0,181.8983897
3/2/17 2:45,4,12.8,40,13.77535277,12.8,0,0,181.8983897
3/2/17 3:00,4,12.8,40,13.67986435,12.8,0,0,181.8983897
3/2/17 3:15,4,12.8,40,13.57293519,12.8,0,0,181.8983897
3/2/17 3:30,4,12.8,40,13.46566473,12.8,0,0,181.8983897
3/2/17 3:45,4,12.8,40,13.3466682,12.8,0,0,181.8983897
3/2/17 4:00,4,12.8,40,13.24044118,12.8,0,0,181.8983897
3/2/17 4:15,3.75,12.8,40,13.14886695,12.8,0,0,662.9975896
3/2/17 4:30,3.5,12.8,40,13.41696592,12.8,0,0,662.9975896
3/2/17 4:45,3.25,12.8,40,13.47715295,12.8,0,0,662.9975896
3/2/17 5:00,3,12.8,40,13.46600392,12.8,0,0,662.9975896
3/2/17 5:15,2.75,12.8,40,13.43118734,12.8,0,0,662.9975896
3/2/17 5:30,2.5,12.8,40,13.39967221,12.8,0,0,662.9975896
3/2/17 5:45,2.25,12.8,40,13.3642552,12.8,0,0,662.9975896
3/2/17 6:00,2,12.8,40,13.32154602,12.8,0,8654.579529,9317.577119
3/2/17 6:15,2,12.8,40,14.62166575,12.8,0,7277.08223,7940.07982
3/2/17 6:30,2,12.8,40,14.94804531,12.8,0,6123.66724,6786.664829
3/2/17 6:45,2,12.8,40,15.01724185,12.8,0,7755.124818,8418.122407
3/2/17 7:00,2,12.8,40,15.29933968,12.8,0,7081.814833,7744.812422
3/2/17 7:15,1.75,21.1,23.9,15.65516936,12.8,0,7847.227184,8560.224774
3/2/17 7:30,1.5,21.1,23.9,16.00825243,12.8,0,7052.9995,7815.997089
3/2/17 7:45,1.25,21.1,23.9,16.1597189,12.8,0,6844.423021,7657.420611
3/2/17 8:00,1,21.1,23.9,16.25173565,12.8,0,8021.854334,8884.851923
3/2/17 8:15,1.25,21.1,23.9,16.44638867,22.5,1,8343.214559,10407.33129
3/2/17 8:30,1.5,21.1,23.9,17.84808184,22.5,1,9389.696374,11403.8131
3/2/17 8:45,1.75,21.1,23.9,19.0675865,22.5,1,9389.696374,11353.8131
3/2/17 9:00,2,21.1,23.9,19.89382539,22.5,1,9389.696374,11303.8131
3/2/17 9:15,1.75,21.1,23.9,20.51500387,22.5,1,9041.681817,11005.79855
3/2/17 9:30,1.5,21.1,23.9,20.95132345,22.5,1,0,2014.11673
3/2/17 9:45,1.25,21.1,23.9,20.05872896,22.5,1,0,2064.11673
3/2/17 10:00,1,21.1,23.9,19.85650355,22.5,1,6239.202668,8353.319398
3/2/17 10:15,1.25,21.1,23.9,20.60924596,22.5,1,9141.956379,11206.07311
3/2/17 10:30,1.5,21.1,23.9,21.42520398,22.5,1,0,2014.11673
3/2/17 10:45,1.75,21.1,23.9,20.59267274,22.5,1,0,1964.11673
3/2/17 11:00,2,21.1,23.9,20.37978841,22.5,1,0,1914.11673
3/2/17 11:15,2,21.1,23.9,20.36502368,22.5,1,1804.613642,3718.730372
3/2/17 11:30,2,21.1,23.9,20.5491384,22.5,1,1387.590807,3301.707537
3/2/17 11:45,2,21.1,23.9,20.61084436,22.5,1,0,1914.11673
3/2/17 12:00,2,21.1,23.9,20.51679471,22.5,1,0,1914.11673
3/2/17 12:15,2,21.1,23.9,20.50115961,22.5,1,0,1914.11673
3/2/17 12:30,2,21.1,23.9,20.51854365,22.5,1,0,1914.11673
3/2/17 12:45,2,21.1,23.9,20.53229248,22.5,1,0,1914.11673
3/2/17 13:00,2,21.1,23.9,20.54509317,22.5,1,0,1914.11673
3/2/17 13:15,2,21.1,23.9,20.55928183,22.5,1,0,1914.11673
3/2/17 13:30,2,21.1,23.9,20.57413742,22.5,1,0,1914.11673
3/2/17 13:45,2,21.1,23.9,20.58839737,22.5,1,0,1914.11673
3/2/17 14:00,2,21.1,23.9,20.6016042,22.5,1,0,1914.11673
3/2/17 14:15,2,21.1,23.9,20.61358919,22.5,1,0,1914.11673
3/2/17 14:30,2,21.1,23.9,20.63388419,22.5,1,0,1914.11673
3/2/17 14:45,2,21.1,23.9,20.65830996,22.5,1,0,1914.11673
3/2/17 15:00,2,21.1,23.9,20.69400568,22.5,1,0,1914.11673
3/2/17 15:15,2,21.1,23.9,20.74054754,22.5,1,0,1914.11673
3/2/17 15:30,2,21.1,23.9,20.78181649,22.5,1,0,1914.11673
3/2/17 15:45,2,21.1,23.9,20.82211753,22.5,1,0,1914.11673
3/2/17 16:00,2,21.1,23.9,20.8465676,22.5,1,0,1914.11673
3/2/17 16:15,1.75,21.1,23.9,20.85946592,22.5,1,0,1964.11673
3/2/17 16:30,1.5,21.1,23.9,20.84841445,22.5,1,0,2014.11673
3/2/17 16:45,1.25,21.1,23.9,20.81952804,22.5,1,0,2064.11673
3/2/17 17:00,1,21.1,23.9,20.78853899,22.5,1,0,2114.11673
3/2/17 17:15,1,21.1,23.9,20.77050743,22.5,1,0,2114.11673
3/2/17 17:30,1,21.1,23.9,20.76131721,22.5,1,0,2114.11673
3/2/17 17:45,1,21.1,23.9,20.78167659,22.5,1,0,2114.11673
3/2/17 18:00,1,21.1,23.9,20.76516487,22.5,1,0,2114.11673
3/2/17 18:15,1,12.8,40,20.69019675,12.8,0,0,862.9975896
3/2/17 18:30,1,12.8,40,19.33691194,12.8,0,290.8673324,1153.864922
3/2/17 18:45,1,12.8,40,18.52461731,12.8,0,385.7548516,1248.752441
3/2/17 19:00,1,12.8,40,17.91327162,12.8,0,0,862.9975896
3/2/17 19:15,0.75,12.8,40,17.32154577,12.8,0,0,912.9975896
3/2/17 19:30,0.5,12.8,40,16.88652534,12.8,0,466.1497966,1429.147386
3/2/17 19:45,0.25,12.8,40,16.5404601,12.8,0,810.5715431,1823.569133
3/2/17 20:00,0,12.8,40,16.24759712,12.8,0,0,1062.99759
3/2/17 20:15,0,12.8,40,15.82585342,12.8,0,0,1062.99759
3/2/17 20:30,0,12.8,40,15.48644642,12.8,0,0,1062.99759
3/2/17 20:45,0,12.8,40,15.1907985,12.8,0,0,1062.99759
3/2/17 21:00,0,12.8,40,14.989553,12.8,0,0,1062.99759
3/2/17 21:15,0,12.8,40,14.77810258,12.8,0,0,1062.99759
3/2/17 21:30,0,12.8,40,14.58440043,12.8,0,0,1062.99759
3/2/17 21:45,0,12.8,40,14.4015906,12.8,0,364.1940547,1427.191644
3/2/17 22:00,0,12.8,40,14.27158914,12.8,0,0,1062.99759
3/2/17 22:15,-0.25,12.8,40,14.10565466,12.8,0,0,1112.99759
3/2/17 22:30,-0.5,12.8,40,13.94427411,12.8,0,0,1162.99759
3/2/17 22:45,-0.75,12.8,40,13.79066682,12.8,0,0,1212.99759
3/2/17 23:00,-1,12.8,40,13.6342869,12.8,0,566.6631778,1829.660767
3/2/17 23:15,-0.975,12.8,40,13.54372656,12.8,0,0,1257.99759
3/2/17 23:30,-0.95,12.8,40,13.38968222,12.8,0,0,1252.99759
3/2/17 23:45,-0.925,12.8,40,13.24159546,12.8,0,0,1247.99759
3/3/17 0:00,-0.9,12.8,40,13.10714551,12.8,0,0,1242.99759
3/3/17 0:15,-0.925,12.8,40,12.98702822,12.8,0,0,1247.99759
3/3/17 0:30,-0.95,12.8,40,12.87355147,12.8,0,0,1252.99759
3/3/17 0:45,-0.975,12.8,40,12.76338094,12.8,0,0,1257.99759
3/3/17 1:00,-1,12.8,40,12.65663309,12.8,0,0,1262.99759
3/3/17 1:15,-1,12.8,40,12.55335078,12.8,0,0,1262.99759
3/3/17 1:30,-1,12.8,40,12.45913329,12.8,0,1036.887087,2299.884677
3/3/17 1:45,-1,12.8,40,12.48456418,12.8,0,0,1262.99759
3/3/17 2:00,-1,12.8,40,12.3775549,12.8,0,0,1262.99759
3/3/17 2:15,-1.25,12.8,40,12.26770136,12.8,0,0,1312.99759
3/3/17 2:30,-1.5,12.8,40,12.17285256,12.8,0,0,1362.99759
3/3/17 2:45,-1.75,12.8,40,12.08016462,12.8,0,0,1412.99759
3/3/17 3:00,-2,12.8,40,11.98592423,12.8,0,0,1462.99759
3/3/17 3:15,-2,12.8,40,11.89168546,12.8,0,0,1462.99759
3/3/17 3:30,-2,12.8,40,11.80880432,12.8,0,0,1462.99759
3/3/17 3:45,-2,12.8,40,11.73467275,12.8,0,0,1462.99759
3/3/17 4:00,-2,12.8,40,11.6655021,12.8,0,0,1462.99759
3/3/17 4:15,-2,12.8,40,11.60033698,12.8,0,0,1462.99759
3/3/17 4:30,-2,12.8,40,11.53884418,12.8,0,0,1462.99759
3/3/17 4:45,-2,12.8,40,11.4808357,12.8,0,0,1462.99759
3/3/17 5:00,-2,12.8,40,11.42551864,12.8,0,0,1462.99759
3/3/17 5:15,-2,12.8,40,11.37309303,12.8,0,0,1462.99759
3/3/17 5:30,-2,12.8,40,11.32529161,12.8,0,0,1462.99759
3/3/17 5:45,-2,12.8,40,11.28037381,12.8,0,8683.213219,10146.21081
3/3/17 6:00,-2,12.8,40,12.59294589,12.8,0,6421.307402,7884.304991
3/3/17 6:15,-2,12.8,40,12.81800549,12.8,0,7034.576884,8497.574473
3/3/17 6:30,-2,12.8,40,13.08050991,12.8,0,7967.162431,9430.160021
3/3/17 6:45,-2,12.8,40,13.42624877,12.8,0,7194.716136,8657.713726
3/3/17 7:00,-2,12.8,40,13.58248603,12.8,0,7958.116198,9421.113788
3/3/17 7:15,-2,21.1,23.9,13.98341432,12.8,0,7522.601253,8985.598842
3/3/17 7:30,-2,21.1,23.9,14.23064514,12.8,0,7579.301776,9042.299365
3/3/17 7:45,-2,21.1,23.9,14.41818731,12.8,0,6278.97996,7741.97755
3/3/17 8:00,-2,21.1,23.9,14.65715594,12.8,0,7698.33833,9161.33592
3/3/17 8:15,-1.75,21.1,23.9,15.32280066,22.5,1,8973.489638,11637.60637
3/3/17 8:30,-1.5,21.1,23.9,17.04566309,22.5,1,8464.482037,11078.59877
3/3/17 8:45,-1.25,21.1,23.9,18.33376213,22.5,1,8628.028959,11192.14569
3/3/17 9:00,-1,21.1,23.9,19.31768801,22.5,1,9329.517504,11843.63423
3/3/17 9:15,-0.75,21.1,23.9,20.26714292,22.5,1,9389.696374,11853.8131
3/3/17 9:30,-0.5,21.1,23.9,20.99840251,22.5,1,0,2414.11673
3/3/17 9:45,-0.25,21.1,23.9,20.27260318,22.5,1,0,2364.11673
3/3/17 10:00,0,21.1,23.9,20.26203578,22.5,1,0,2314.11673
3/3/17 10:15,0.25,21.1,23.9,20.59073132,22.5,1,0,2264.11673
3/3/17 10:30,0.5,21.1,23.9,20.93315753,22.5,1,0,2214.11673
3/3/17 10:45,0.75,21.1,23.9,21.3108494,22.5,1,0,2214.410221
3/3/17 11:00,1,21.1,23.9,21.60815201,22.5,1,0,2201.068878
3/3/17 11:15,1.5,21.1,23.9,21.86988593,22.5,1,0,2136.236264
3/3/17 11:30,2,21.1,23.9,22.12548042,22.5,1,0,2067.382603
3/3/17 11:45,2.5,21.1,23.9,22.37117319,22.5,1,0,2086.105176
3/3/17 12:00,3,21.1,23.9,22.60787499,22.5,1,0,2098.996309
3/3/17 12:15,3.75,21.1,23.9,22.84185704,22.5,1,0,2119.706236
3/3/17 12:30,4.5,21.1,23.9,23.0924074,22.5,1,0,181.8983897
3/3/17 12:45,5.25,21.1,23.9,23.12943675,22.5,1,0,181.8983897
3/3/17 13:00,6,21.1,23.9,23.22543179,22.5,1,0,181.8983897
3/3/17 13:15,6.25,21.1,23.9,23.37131,22.5,1,0,181.8983897
3/3/17 13:30,6.5,21.1,23.9,23.51629109,22.5,1,0,181.8983897
3/3/17 13:45,6.75,21.1,23.9,23.71918961,22.5,1,0,181.8983897
3/3/17 14:00,7,21.1,23.9,23.88704823,22.5,1,0,181.8983897
3/3/17 14:15,7,21.1,23.9,23.90077279,22.5,1,0,181.8983897
3/3/17 14:30,7,21.1,23.9,23.90220256,22.5,1,0,181.8983897
3/3/17 14:45,7,21.1,23.9,23.90240834,22.5,1,0,181.8983897
3/3/17 15:00,7,21.1,23.9,23.90240545,22.5,1,0,181.8983897
3/3/17 15:15,7,21.1,23.9,23.90235101,22.5,1,0,181.8983897
3/3/17 15:30,7,21.1,23.9,23.90219669,22.5,1,0,181.8983897
3/3/17 15:45,7,21.1,23.9,23.90205527,22.5,1,0,181.8983897
3/3/17 16:00,7,21.1,23.9,23.90193559,22.5,1,0,181.8983897
3/3/17 16:15,7.25,21.1,23.9,23.89647327,22.5,1,0,181.8983897
3/3/17 16:30,7.5,21.1,23.9,23.89149805,22.5,1,0,181.8983897
3/3/17 16:45,7.75,21.1,23.9,23.88735571,22.5,1,0,181.8983897
3/3/17 17:00,8,21.1,23.9,23.87889315,22.5,1,0,181.8983897
3/3/17 17:15,7.5,21.1,23.9,23.86598177,22.5,1,0,181.8983897
3/3/17 17:30,7,21.1,23.9,23.83901875,22.5,1,0,181.8983897
3/3/17 17:45,6.5,21.1,23.9,23.79535821,22.5,1,0,181.8983897
3/3/17 18:00,6,21.1,23.9,23.74165965,22.5,1,0,181.8983897
3/3/17 18:15,5.75,12.8,40,23.66525171,12.8,0,0,181.8983897
3/3/17 18:30,5.5,12.8,40,21.73849274,12.8,0,0,181.8983897
3/3/17 18:45,5.25,12.8,40,20.11418287,12.8,0,0,181.8983897
3/3/17 19:00,5,12.8,40,19.23199611,12.8,0,0,181.8983897
3/3/17 19:15,4.75,12.8,40,18.4450134,12.8,0,0,181.8983897
3/3/17 19:30,4.5,12.8,40,17.80107033,12.8,0,0,181.8983897
3/3/17 19:45,4.25,12.8,40,17.21608702,12.8,0,0,181.8983897
3/3/17 20:00,4,12.8,40,16.74315484,12.8,0,0,181.8983897
3/3/17 20:15,4,12.8,40,16.29027637,12.8,0,0,181.8983897
3/3/17 20:30,4,12.8,40,15.95248854,12.8,0,0,181.8983897
3/3/17 20:45,4,12.8,40,15.58941094,12.8,0,0,181.8983897
3/3/17 21:00,4,12.8,40,15.3005372,12.8,0,0,181.8983897
3/3/17 21:15,3.75,12.8,40,15.04362462,12.8,0,0,662.9975896
3/3/17 21:30,3.5,12.8,40,15.54537153,12.8,0,0,662.9975896
3/3/17 21:45,3.25,12.8,40,15.64644757,12.8,0,0,662.9975896
3/3/17 22:00,3,12.8,40,15.57944986,12.8,0,0,662.9975896
3/3/17 22:15,2.75,12.8,40,15.5261115,12.8,0,0,662.9975896
3/3/17 22:30,2.5,12.8,40,15.44149034,12.8,0,0,662.9975896
3/3/17 22:45,2.25,12.8,40,15.3320852,12.8,0,0,662.9975896
3/3/17 23:00,2,12.8,40,15.20679642,12.8,0,0,662.9975896
3/3/17 23:15,1.25,12.8,40,15.07154445,12.8,0,0,812.9975896
3/3/17 23:30,0.5,12.8,40,14.90424665,12.8,0,0,962.9975896
3/3/17 23:45,-0.25,12.8,40,14.70758032,12.8,0,0,1112.99759
3/4/17 0:00,-1,12.8,40,14.49564853,12.8,0,0,1262.99759
3/4/17 0:15,-0.5,12.8,40,14.27458184,12.8,0,0,1162.99759
3/4/17 0:30,0,12.8,40,14.10815671,12.8,0,0,1062.99759
3/4/17 0:45,0.5,12.8,40,13.9938433,12.8,0,0,962.9975896
3/4/17 1:00,1,12.8,40,13.90629655,12.8,0,0,862.9975896
3/4/17 1:15,1,12.8,40,13.83253214,12.8,0,0,862.9975896
3/4/17 1:30,1,12.8,40,13.75235902,12.8,0,0,862.9975896
3/4/17 1:45,1,12.8,40,13.67246231,12.8,0,0,862.9975896
3/4/17 2:00,1,12.8,40,13.59567065,12.8,0,0,862.9975896
3/4/17 2:15,0.5,12.8,40,13.52376975,12.8,0,0,962.9975896
3/4/17 2:30,0,12.8,40,13.42551621,12.8,0,0,1062.99759
3/4/17 2:45,-0.5,12.8,40,13.30665614,12.8,0,0,1162.99759
3/4/17 3:00,-1,12.8,40,13.17740883,12.8,0,0,1262.99759
3/4/17 3:15,-1,12.8,40,13.04126149,12.8,0,0,1262.99759
3/4/17 3:30,-1,12.8,40,12.9245145,12.8,0,0,1262.99759
3/4/17 3:45,-1,12.8,40,12.82223529,12.8,0,0,1262.99759
3/4/17 4:00,-1,12.8,40,12.72736534,12.8,0,0,1262.99759
3/4/17 4:15,-1,12.8,40,12.63750646,12.8,0,0,1262.99759
3/4/17 4:30,-1,12.8,40,12.55712669,12.8,0,0,1262.99759
3/4/17 4:45,-1,12.8,40,12.48460854,12.8,0,0,1262.99759
3/4/17 5:00,-1,12.8,40,12.4183464,12.8,0,0,1262.99759
3/4/17 5:15,-1,12.8,40,12.35685454,12.8,0,0,1262.99759
3/4/17 5:30,-1,12.8,40,12.29689735,12.8,0,0,1262.99759
3/4/17 5:45,-1,12.8,40,12.23842706,12.8,0,6847.622661,8110.620251
3/4/17 6:00,-1,12.8,40,13.23556418,12.8,0,6990.299959,8253.297549
3/4/17 6:15,-1,12.8,40,13.61916533,12.8,0,6635.673935,7898.671524
3/4/17 6:30,-1,12.8,40,13.85982653,12.8,0,7471.812617,8734.810207
3/4/17 6:45,-1,12.8,40,14.16033403,12.8,0,6874.888579,8137.886168
3/4/17 7:00,-1,12.8,40,14.30595813,12.8,0,7166.555418,8429.553008
3/4/17 7:15,-1,21.1,23.9,14.83123274,12.8,0,6552.922142,7815.919732
3/4/17 7:30,-1,21.1,23.9,15.21287113,12.8,0,7209.608024,8472.605614
3/4/17 7:45,-1,21.1,23.9,15.76140676,12.8,0,6376.059967,7639.057557
3/4/17 8:00,-1,21.1,23.9,16.07152333,12.8,0,6533.79582,7796.79341
3/4/17 8:15,-0.5,21.1,23.9,16.58668032,22.5,1,9235.547964,11649.66469
3/4/17 8:30,0,21.1,23.9,18.43582215,22.5,1,8852.821259,11166.93799
3/4/17 8:45,0.5,21.1,23.9,19.78690167,22.5,1,9389.696374,11603.8131
3/4/17 9:00,1,21.1,23.9,21.02955456,22.5,1,9389.696374,11700.68455
3/4/17 9:15,1.5,21.1,23.9,21.76788461,22.5,1,0,2070.572989
3/4/17 9:30,2,21.1,23.9,21.28659823,22.5,1,0,2025.991002
3/4/17 9:45,2.5,21.1,23.9,21.36281208,22.5,1,0,2079.504123
3/4/17 10:00,3,21.1,23.9,21.60971144,22.5,1,0,2141.810978
3/4/17 10:15,3.75,21.1,23.9,21.88863076,22.5,1,0,2198.586406
3/4/17 10:30,4.5,21.1,23.9,22.23827319,22.5,1,0,1579.534476
3/4/17 10:45,5.25,21.1,23.9,22.47708449,22.5,1,0,1375.252815
3/4/17 11:00,6,21.1,23.9,22.73934676,22.5,1,0,972.0099983
3/4/17 11:15,6.25,21.1,23.9,22.92244716,22.5,1,0,181.8983897
3/4/17 11:30,6.5,21.1,23.9,23.1261422,22.5,1,0,181.8983897
3/4/17 11:45,6.75,21.1,23.9,23.3099573,22.5,1,0,181.8983897
3/4/17 12:00,7,21.1,23.9,23.5068165,22.5,1,0,181.8983897
3/4/17 12:15,7.5,21.1,23.9,23.67986526,22.5,1,0,181.8983897
3/4/17 12:30,8,21.1,23.9,23.85082383,22.5,1,0,181.8983897
3/4/17 12:45,8.5,21.1,23.9,23.90114702,22.5,1,0,181.8983897
3/4/17 13:00,9,21.1,23.9,23.90164881,22.5,1,0,181.8983897
3/4/17 13:15,9.5,21.1,23.9,23.90183267,22.5,1,0,181.8983897
3/4/17 13:30,10,21.1,23.9,23.9026034,22.5,1,0,181.8983897
3/4/17 13:45,10.5,21.1,23.9,23.90294698,22.5,1,0,181.8983897
3/4/17 14:00,11,21.1,23.9,23.9032674,22.5,1,0,187.2625017
3/4/17 14:15,11.25,21.1,23.9,23.90353454,22.5,1,0,206.1095623
3/4/17 14:30,11.5,21.1,23.9,23.90358484,22.5,1,0,229.2130251
3/4/17 14:45,11.75,21.1,23.9,23.90357273,22.5,1,0,255.8130252
3/4/17 15:00,12,21.1,23.9,23.90354031,22.5,1,0,284.7693359
3/4/17 15:15,12,21.1,23.9,23.90351896,22.5,1,0,305.0815457
3/4/17 15:30,12,21.1,23.9,23.90357045,22.5,1,0,323.944415
3/4/17 15:45,12,21.1,23.9,23.90361187,22.5,1,0,320.9394941
3/4/17 16:00,12,21.1,23.9,23.90350961,22.5,1,0,316.128771
3/4/17 16:15,11.75,21.1,23.9,23.90340706,22.5,1,0,290.1040323
3/4/17 16:30,11.5,21.1,23.9,23.90254814,22.5,1,0,262.0807345
3/4/17 16:45,11.25,21.1,23.9,23.9019423,22.5,1,0,237.5623416
3/4/17 17:00,11,21.1,23.9,23.90171486,22.5,1,0,213.2777405
3/4/17 17:15,10.75,21.1,23.9,23.901666,22.5,1,0,189.8008727
3/4/17 17:30,10.5,21.1,23.9,23.90213375,22.5,1,0,181.8983897
3/4/17 17:45,10.25,21.1,23.9,23.90241412,22.5,1,0,181.8983897
3/4/17 18:00,10,21.1,23.9,23.89528063,22.5,1,0,181.8983897
3/4/17 18:15,9.75,12.8,40,23.86498553,12.8,0,0,181.8983897
3/4/17 18:30,9.5,12.8,40,22.13502161,12.8,0,0,181.8983897
3/4/17 18:45,9.25,12.8,40,21.03464543,12.8,0,0,181.8983897
3/4/17 19:00,9,12.8,40,20.3030073,12.8,0,0,181.8983897
3/4/17 19:15,8.75,12.8,40,19.64454516,12.8,0,0,181.8983897
3/4/17 19:30,8.5,12.8,40,19.07784984,12.8,0,0,181.8983897
3/4/17 19:45,8.25,12.8,40,18.6190541,12.8,0,0,181.8983897
3/4/17 20:00,8,12.8,40,18.17195374,12.8,0,0,181.8983897
3/4/17 20:15,8,12.8,40,17.77620876,12.8,0,0,181.8983897
3/4/17 20:30,8,12.8,40,17.43633771,12.8,0,0,181.8983897
3/4/17 20:45,8,12.8,40,17.14790504,12.8,0,0,181.8983897
3/4/17 21:00,8,12.8,40,16.89729532,12.8,0,0,181.8983897
3/4/17 21:15,7.75,12.8,40,16.67806817,12.8,0,0,181.8983897
3/4/17 21:30,7.5,12.8,40,16.45621495,12.8,0,0,181.8983897
3/4/17 21:45,7.25,12.8,40,16.28385982,12.8,0,0,181.8983897
3/4/17 22:00,7,12.8,40,16.06566338,12.8,0,0,181.8983897
3/4/17 22:15,6.75,12.8,40,15.85252409,12.8,0,0,181.8983897
3/4/17 22:30,6.5,12.8,40,15.73462078,12.8,0,0,181.8983897
3/4/17 22:45,6.25,12.8,40,15.6080872,12.8,0,0,181.8983897
3/4/17 23:00,6,12.8,40,15.49149627,12.8,0,0,181.8983897
3/4/17 23:15,6.25,12.8,40,15.34254745,12.8,0,0,181.8983897
3/4/17 23:30,6.5,12.8,40,15.198815,12.8,0,0,181.8983897
3/4/17 23:45,6.75,12.8,40,15.0596636,12.8,0,0,181.8983897
3/5/17 0:00,7,12.8,40,14.96072395,12.8,0,0,181.8983897
3/5/17 0:15,6.75,12.8,40,14.89774572,12.8,0,0,181.8983897
3/5/17 0:30,6.5,12.8,40,14.81948807,12.8,0,0,181.8983897
3/5/17 0:45,6.25,12.8,40,14.72257738,12.8,0,0,181.8983897
3/5/17 1:00,6,12.8,40,14.61626883,12.8,0,0,181.8983897
