Date,Outdoor Temp.,Htg SP,Clg SP,Indoor Temp.,Indoor Temp. Setpoint,Occupancy Flag,Coil Power,HVAC Power
3/5/17 1:15,6,12.8,40,14.50545496,12.8,0,0,181.8983897
3/5/17 1:30,6,12.8,40,14.41066031,12.8,0,0,181.8983897
3/5/17 1:45,6,12.8,40,14.33103178,12.8,0,0,181.8983897
3/5/17 2:00,6,12.8,40,14.2610005,12.8,0,0,181.8983897
3/5/17 2:15,6,12.8,40,14.19738865,12.8,0,0,181.8983897
3/5/17 2:30,6,12.8,40,14.13965741,12.8,0,0,181.8983897
3/5/17 2:45,6,12.8,40,14.08779366,12.8,0,0,181.8983897
3/5/17 3:00,6,12.8,40,14.04014832,12.8,0,0,181.8983897
3/5/17 3:15,5.75,12.8,40,13.99673287,12.8,0,0,181.8983897
3/5/17 3:30,5.5,12.8,40,13.95001268,12.8,0,0,181.8983897
3/5/17 3:45,5.25,12.8,40,13.88022316,12.8,0,0,181.8983897
3/5/17 4:00,5,12.8,40,13.79608778,12.8,0,0,181.8983897
3/5/17 4:15,4.75,12.8,40,13.70794381,12.8,0,0,181.8983897
3/5/17 4:30,4.5,12.8,40,13.6159788,12.8,0,0,181.8983897
3/5/17 4:45,4.25,12.8,40,13.5292651,12.8,0,0,181.8983897
3/5/17 5:00,4,12.8,40,13.43119593,12.8,0,0,181.8983897
3/5/17 5:15,3.75,12.8,40,13.32437705,12.8,0,0,662.9975896
3/5/17 5:30,3.5,12.8,40,13.55307921,12.8,0,0,662.9975896
3/5/17 5:45,3.25,12.8,40,13.6007731,12.8,0,0,662.9975896
3/5/17 6:00,3,12.8,40,13.58029097,12.8,0,7423.60142,8086.59901
3/5/17 6:15,3,12.8,40,14.69197716,12.8,0,6635.974283,7298.971872
3/5/17 6:30,3,12.8,40,15.01518826,12.8,0,6810.713332,7473.710921
3/5/17 6:45,3,12.8,40,15.30493941,12.8,0,8672.346362,9335.343952
3/5/17 7:00,3,12.8,40,15.76427311,12.8,0,6946.272614,7609.270204
3/5/17 7:15,3.25,21.1,23.9,16.20851044,12.8,0,6792.101832,7455.099422
3/5/17 7:30,3.5,21.1,23.9,16.69862982,12.8,0,7151.350821,7814.348411
3/5/17 7:45,3.75,21.1,23.9,17.2410248,12.8,0,6416.975952,7079.973541
3/5/17 8:00,4,21.1,23.9,17.73231058,12.8,0,6114.393757,6777.391346
3/5/17 8:15,4.5,21.1,23.9,18.19553478,22.5,1,9389.696374,11303.8131
3/5/17 8:30,5,21.1,23.9,20.20473682,22.5,1,8964.815554,10929.55514
3/5/17 8:45,5.5,21.1,23.9,21.52619456,22.5,1,0,1195.81676
3/5/17 9:00,6,21.1,23.9,21.22541843,22.5,1,0,854.7961737
3/5/17 9:15,6.5,21.1,23.9,21.24284594,22.5,1,0,657.1174517
3/5/17 9:30,7,21.1,23.9,21.56492597,22.5,1,0,530.1006498
3/5/17 9:45,7.5,21.1,23.9,21.88670608,22.5,1,0,436.786128
3/5/17 10:00,8,21.1,23.9,22.21485057,22.5,1,0,369.4280044
3/5/17 10:15,8.5,21.1,23.9,22.55037903,22.5,1,0,317.5348164
3/5/17 10:30,9,21.1,23.9,22.8890219,22.5,1,0,181.8983897
3/5/17 10:45,9.5,21.1,23.9,23.2732853,22.5,1,0,181.8983897
3/5/17 11:00,10,21.1,23.9,23.61098872,22.5,1,0,181.8983897
3/5/17 11:15,10.5,21.1,23.9,23.89573634,22.5,1,0,181.8983897
3/5/17 11:30,11,21.1,23.9,23.90177235,22.5,1,0,184.678778
3/5/17 11:45,11.5,21.1,23.9,23.90238225,22.5,1,0,207.3511515
3/5/17 12:00,12,21.1,23.9,23.90263439,22.5,1,0,225.5408593
3/5/17 12:15,12.25,21.1,23.9,23.90380028,22.5,1,0,235.1601433
3/5/17 12:30,12.5,21.1,23.9,23.90403406,22.5,1,0,243.9284863
3/5/17 12:45,12.75,21.1,23.9,23.90407796,22.5,1,0,251.6705831
3/5/17 13:00,13,21.1,23.9,23.90413385,22.5,1,0,261.1300819
3/5/17 13:15,13,21.1,23.9,23.90422849,22.5,1,0,254.4766781
3/5/17 13:30,13,21.1,23.9,23.90410133,22.5,1,0,256.0755752
3/5/17 13:45,13,21.1,23.9,23.90411643,22.5,1,0,263.5003331
3/5/17 14:00,13,21.1,23.9,23.90423705,22.5,1,0,269.6198004
3/5/17 14:15,13.25,21.1,23.9,23.90431802,22.5,1,0,300.4125011
3/5/17 14:30,13.5,21.1,23.9,23.90399234,22.5,1,0,337.8688126
3/5/17 14:45,13.75,21.1,23.9,23.90363774,22.5,1,0,379.2464919
3/5/17 15:00,14,21.1,23.9,23.90340113,22.5,1,0,426.0586113
3/5/17 15:15,14,21.1,23.9,23.90329296,22.5,1,0,451.6913719
3/5/17 15:30,14,21.1,23.9,23.90347427,22.5,1,0,476.7906956
3/5/17 15:45,14,21.1,23.9,23.9036344,22.5,1,0,490.394052
3/5/17 16:00,14,21.1,23.9,23.90364947,22.5,1,0,498.5791563
3/5/17 16:15,13.75,21.1,23.9,23.90359697,22.5,1,0,472.2469589
3/5/17 16:30,13.5,21.1,23.9,23.90330958,22.5,1,0,442.3676477
3/5/17 16:45,13.25,21.1,23.9,23.90308442,22.5,1,0,394.187837
3/5/17 17:00,13,21.1,23.9,23.90289506,22.5,1,0,344.404172
3/5/17 17:15,12.75,21.1,23.9,23.9027529,22.5,1,0,297.0246566
3/5/17 17:30,12.5,21.1,23.9,23.90304181,22.5,1,0,249.7333105
3/5/17 17:45,12.25,21.1,23.9,23.90315605,22.5,1,0,203.3411615
3/5/17 18:00,12,21.1,23.9,23.90302398,22.5,1,0,181.8983897
3/5/17 18:15,11.75,12.8,40,23.90266183,12.8,0,0,181.8983897
3/5/17 18:30,11.5,12.8,40,22.47635194,12.8,0,0,181.8983897
3/5/17 18:45,11.25,12.8,40,21.47866226,12.8,0,0,181.8983897
3/5/17 19:00,11,12.8,40,20.73602526,12.8,0,0,181.8983897
3/5/17 19:15,10.5,12.8,40,20.2285773,12.8,0,0,181.8983897
3/5/17 19:30,10,12.8,40,19.72708079,12.8,0,0,181.8983897
3/5/17 19:45,9.5,12.8,40,19.28845725,12.8,0,0,181.8983897
3/5/17 20:00,9,12.8,40,18.83157768,12.8,0,0,181.8983897
3/5/17 20:15,8.75,12.8,40,18.41963821,12.8,0,0,181.8983897
3/5/17 20:30,8.5,12.8,40,18.03882872,12.8,0,0,181.8983897
3/5/17 20:45,8.25,12.8,40,17.69053354,12.8,0,0,181.8983897
3/5/17 21:00,8,12.8,40,17.38271647,12.8,0,0,181.8983897
3/5/17 21:15,7.75,12.8,40,17.11570626,12.8,0,0,181.8983897
3/5/17 21:30,7.5,12.8,40,16.85202869,12.8,0,0,181.8983897
3/5/17 21:45,7.25,12.8,40,16.5968165,12.8,0,0,181.8983897
3/5/17 22:00,7,12.8,40,16.34929266,12.8,0,0,181.8983897
3/5/17 22:15,7,12.8,40,16.16273585,12.8,0,0,181.8983897
3/5/17 22:30,7,12.8,40,15.94772196,12.8,0,0,181.8983897
3/5/17 22:45,7,12.8,40,15.82190721,12.8,0,0,181.8983897
3/5/17 23:00,7,12.8,40,15.67936116,12.8,0,0,181.8983897
3/5/17 23:15,6.75,12.8,40,15.52821926,12.8,0,0,181.8983897
3/5/17 23:30,6.5,12.8,40,15.40757231,12.8,0,0,181.8983897
3/5/17 23:45,6.25,12.8,40,15.2475783,12.8,0,0,181.8983897
3/6/17 0:00,6,12.8,40,15.09411624,12.8,0,0,181.8983897
3/6/17 0:15,5.5,12.8,40,14.94102047,12.8,0,0,181.8983897
3/6/17 0:30,5,12.8,40,14.77086678,12.8,0,0,181.8983897
3/6/17 0:45,4.5,12.8,40,14.59251378,12.8,0,0,181.8983897
3/6/17 1:00,4,12.8,40,14.40337265,12.8,0,0,181.8983897
3/6/17 1:15,3.75,12.8,40,14.20576551,12.8,0,0,662.9975896
3/6/17 1:30,3.5,12.8,40,14.51207838,12.8,0,0,662.9975896
3/6/17 1:45,3.25,12.8,40,14.55070849,12.8,0,0,662.9975896
3/6/17 2:00,3,12.8,40,14.49714335,12.8,0,0,662.9975896
3/6/17 2:15,3.25,12.8,40,14.43929008,12.8,0,0,662.9975896
3/6/17 2:30,3.5,12.8,40,14.40798104,12.8,0,0,662.9975896
3/6/17 2:45,3.75,12.8,40,14.38487161,12.8,0,0,662.9975896
3/6/17 3:00,4,12.8,40,14.36376123,12.8,0,0,459.3596175
3/6/17 3:15,3.75,12.8,40,14.3125759,12.8,0,0,662.9975896
3/6/17 3:30,3.5,12.8,40,14.28162161,12.8,0,0,662.9975896
3/6/17 3:45,3.25,12.8,40,14.23751225,12.8,0,0,662.9975896
3/6/17 4:00,3,12.8,40,14.1788532,12.8,0,0,662.9975896
3/6/17 4:15,3,12.8,40,14.11382393,12.8,0,0,662.9975896
3/6/17 4:30,3,12.8,40,14.05528024,12.8,0,0,662.9975896
3/6/17 4:45,3,12.8,40,14.00189775,12.8,0,0,662.9975896
3/6/17 5:00,3,12.8,40,13.95074203,12.8,0,0,662.9975896
3/6/17 5:15,3,12.8,40,13.90176797,12.8,0,0,662.9975896
3/6/17 5:30,3,12.8,40,13.84937746,12.8,0,0,662.9975896
3/6/17 5:45,3,12.8,40,13.79489037,12.8,0,6643.151414,7306.149004
3/6/17 6:00,3,12.8,40,14.76017185,12.8,0,7801.275174,8464.272764
3/6/17 6:15,2.75,12.8,40,15.26110383,12.8,0,7131.100236,7794.097825
3/6/17 6:30,2.5,12.8,40,15.51739263,12.8,0,7952.492082,8615.489672
3/6/17 6:45,2.25,12.8,40,15.8261751,12.8,0,6535.767719,7198.765309
3/6/17 7:00,2,12.8,40,15.90450622,12.8,0,7308.952005,7971.949594
3/6/17 7:15,2,21.1,23.9,16.40578958,12.8,0,6475.144508,7138.142098
3/6/17 7:30,2,21.1,23.9,16.77226278,12.8,0,7016.944237,7679.941827
3/6/17 7:45,2,21.1,23.9,17.23442963,12.8,0,6524.811544,7187.809133
3/6/17 8:00,2,21.1,23.9,17.66228588,12.8,0,6709.079098,7372.076687
3/6/17 8:15,2.5,21.1,23.9,18.17718591,22.5,1,9328.624347,11242.74108
3/6/17 8:30,3,21.1,23.9,20.04546181,22.5,1,8747.861301,10673.48822
3/6/17 8:45,3.5,21.1,23.9,21.31877905,22.5,1,9118.223681,11276.73963
3/6/17 9:00,4,21.1,23.9,22.22307377,22.5,1,0,1355.688473
3/6/17 9:15,4.75,21.1,23.9,21.69225105,22.5,1,0,1019.906184
3/6/17 9:30,5.5,21.1,23.9,21.73272399,22.5,1,0,979.6731161
3/6/17 9:45,6.25,21.1,23.9,21.89715516,22.5,1,0,777.9381423
3/6/17 10:00,7,21.1,23.9,22.20564014,22.5,1,0,808.486731
3/6/17 10:15,7.25,21.1,23.9,22.53418219,22.5,1,0,649.043289
3/6/17 10:30,7.5,21.1,23.9,22.81700506,22.5,1,0,181.8983897
3/6/17 10:45,7.75,21.1,23.9,23.12862116,22.5,1,0,181.8983897
3/6/17 11:00,8,21.1,23.9,23.38294946,22.5,1,0,181.8983897
3/6/17 11:15,8.5,21.1,23.9,23.60123224,22.5,1,0,181.8983897
3/6/17 11:30,9,21.1,23.9,23.8344821,22.5,1,0,181.8983897
3/6/17 11:45,9.5,21.1,23.9,23.90115086,22.5,1,0,181.8983897
3/6/17 12:00,10,21.1,23.9,23.90179709,22.5,1,0,181.8983897
3/6/17 12:15,10.5,21.1,23.9,23.90198874,22.5,1,0,181.8983897
3/6/17 12:30,11,21.1,23.9,23.902642,22.5,1,0,189.9486721
3/6/17 12:45,11.5,21.1,23.9,23.90274593,22.5,1,0,204.2385173
3/6/17 13:00,12,21.1,23.9,23.9027892,22.5,1,0,219.7263686
3/6/17 13:15,12.5,21.1,23.9,23.90285479,22.5,1,0,238.7994181
3/6/17 13:30,13,21.1,23.9,23.90294356,22.5,1,0,267.3401277
3/6/17 13:45,13.5,21.1,23.9,23.90313671,22.5,1,0,308.6064219
3/6/17 14:00,14,21.1,23.9,23.90338166,22.5,1,0,356.3512411
3/6/17 14:15,14,21.1,23.9,23.90355386,22.5,1,0,375.6582174
3/6/17 14:30,14,21.1,23.9,23.9044967,22.5,1,0,399.2451062
3/6/17 14:45,14,21.1,23.9,23.90527141,22.5,1,0,423.8419373
3/6/17 15:00,14,21.1,23.9,23.90565439,22.5,1,0,449.9402214
3/6/17 15:15,14.25,21.1,23.9,23.90576364,22.5,1,0,507.7844022
3/6/17 15:30,14.5,21.1,23.9,23.90499315,22.5,1,0,570.8534874
3/6/17 15:45,14.75,21.1,23.9,23.90432334,22.5,1,0,625.5833617
3/6/17 16:00,15,21.1,23.9,23.90399625,22.5,1,0,678.9153911
3/6/17 16:15,14.75,21.1,23.9,23.90393597,22.5,1,0,642.6434583
3/6/17 16:30,14.5,21.1,23.9,23.90437328,22.5,1,0,603.187739
3/6/17 16:45,14.25,21.1,23.9,23.90462,22.5,1,0,541.1422329
3/6/17 17:00,14,21.1,23.9,23.90450592,22.5,1,0,477.0958094
3/6/17 17:15,14,21.1,23.9,23.9042588,22.5,1,0,436.6781752
3/6/17 17:30,14,21.1,23.9,23.90413018,22.5,1,0,391.9361632
3/6/17 17:45,14,21.1,23.9,23.90402333,22.5,1,0,334.4980713
3/6/17 18:00,14,21.1,23.9,23.90383272,22.5,1,0,258.9299522
3/6/17 18:15,13.5,12.8,40,23.90346923,12.8,0,0,181.8983897
3/6/17 18:30,13,12.8,40,22.92983313,12.8,0,0,181.8983897
3/6/17 18:45,12.5,12.8,40,22.06425294,12.8,0,0,181.8983897
3/6/17 19:00,12,12.8,40,21.39643575,12.8,0,0,181.8983897
3/6/17 19:15,12,12.8,40,20.73853099,12.8,0,0,181.8983897
3/6/17 19:30,12,12.8,40,20.34466817,12.8,0,0,181.8983897
3/6/17 19:45,12,12.8,40,19.93375633,12.8,0,0,181.8983897
3/6/17 20:00,12,12.8,40,19.59160498,12.8,0,0,181.8983897
3/6/17 20:15,12,12.8,40,19.28053802,12.8,0,0,181.8983897
3/6/17 20:30,12,12.8,40,19.01039566,12.8,0,0,181.8983897
3/6/17 20:45,12,12.8,40,18.77017323,12.8,0,0,181.8983897
3/6/17 21:00,12,12.8,40,18.5586462,12.8,0,0,181.8983897
3/6/17 21:15,11.5,12.8,40,18.40596455,12.8,0,0,181.8983897
3/6/17 21:30,11,12.8,40,18.17766846,12.8,0,0,181.8983897
3/6/17 21:45,10.5,12.8,40,18.00402146,12.8,0,0,181.8983897
3/6/17 22:00,10,12.8,40,17.73548098,12.8,0,0,181.8983897
3/6/17 22:15,9.5,12.8,40,17.5497829,12.8,0,0,181.8983897
3/6/17 22:30,9,12.8,40,17.27034857,12.8,0,0,181.8983897
3/6/17 22:45,8.5,12.8,40,17.0825663,12.8,0,0,181.8983897
3/6/17 23:00,8,12.8,40,16.80550237,12.8,0,0,181.8983897
3/6/17 23:15,8,12.8,40,16.62278085,12.8,0,0,181.8983897
3/6/17 23:30,8,12.8,40,16.37447011,12.8,0,0,181.8983897
3/6/17 23:45,8,12.8,40,16.23997148,12.8,0,0,181.8983897
3/7/17 0:00,8,12.8,40,16.07055743,12.8,0,0,181.8983897
3/7/17 0:15,7.5,12.8,40,15.93332814,12.8,0,0,181.8983897
3/7/17 0:30,7,12.8,40,15.81727364,12.8,0,0,181.8983897
3/7/17 0:45,6.5,12.8,40,15.67571216,12.8,0,0,181.8983897
3/7/17 1:00,6,12.8,40,15.50483669,12.8,0,0,181.8983897
3/7/17 1:15,6,12.8,40,15.32007721,12.8,0,0,181.8983897
3/7/17 1:30,6,12.8,40,15.14865411,12.8,0,0,181.8983897
3/7/17 1:45,6,12.8,40,14.99150019,12.8,0,0,181.8983897
3/7/17 2:00,6,12.8,40,14.83526479,12.8,0,0,181.8983897
3/7/17 2:15,5.5,12.8,40,14.70045661,12.8,0,0,181.8983897
3/7/17 2:30,5,12.8,40,14.5519494,12.8,0,0,181.8983897
3/7/17 2:45,4.5,12.8,40,14.39474795,12.8,0,0,181.8983897
3/7/17 3:00,4,12.8,40,14.22296534,12.8,0,0,181.8983897
3/7/17 3:15,4.25,12.8,40,14.03931111,12.8,0,0,181.8983897
3/7/17 3:30,4.5,12.8,40,13.88938253,12.8,0,0,181.8983897
3/7/17 3:45,4.75,12.8,40,13.78684293,12.8,0,0,181.8983897
3/7/17 4:00,5,12.8,40,13.72215193,12.8,0,0,181.8983897
3/7/17 4:15,4.5,12.8,40,13.68281517,12.8,0,0,181.8983897
3/7/17 4:30,4,12.8,40,13.63310104,12.8,0,0,181.8983897
3/7/17 4:45,3.5,12.8,40,13.54188565,12.8,0,0,662.9975896
3/7/17 5:00,3,12.8,40,13.77229895,12.8,0,0,662.9975896
3/7/17 5:15,3.25,12.8,40,13.79607388,12.8,0,0,662.9975896
3/7/17 5:30,3.5,12.8,40,13.78185091,12.8,0,0,662.9975896
3/7/17 5:45,3.75,12.8,40,13.77322515,12.8,0,0,662.9975896
3/7/17 6:00,4,12.8,40,13.77226487,12.8,0,8157.437876,8820.435465
3/7/17 6:15,3.75,12.8,40,15.05182182,12.8,0,7341.101531,8004.099121
3/7/17 6:30,3.5,12.8,40,15.43865212,12.8,0,8501.610607,9164.608197
3/7/17 6:45,3.25,12.8,40,15.84017242,12.8,0,6953.325679,7616.323269
3/7/17 7:00,3,12.8,40,15.92363699,12.8,0,7959.436742,8622.434332
3/7/17 7:15,3.75,21.1,23.9,16.53486705,12.8,0,6228.199809,6891.197398
3/7/17 7:30,4.5,21.1,23.9,16.91539876,12.8,0,7631.174465,8294.172055
3/7/17 7:45,5.25,21.1,23.9,17.65607419,12.8,0,5957.830755,6620.828345
3/7/17 8:00,6,21.1,23.9,17.9788293,12.8,0,6686.128968,7349.126557
3/7/17 8:15,7,21.1,23.9,18.64190585,22.5,1,8978.780982,10892.89771
3/7/17 8:30,8,21.1,23.9,20.6447061,22.5,1,8631.311751,10759.20227
3/7/17 8:45,9,21.1,23.9,21.98738193,22.5,1,0,1147.301044
3/7/17 9:00,10,21.1,23.9,21.87168436,22.5,1,0,816.5214848
3/7/17 9:15,10.75,21.1,23.9,21.97148511,22.5,1,0,698.3631077
3/7/17 9:30,11.5,21.1,23.9,22.42769983,22.5,1,0,511.253705
3/7/17 9:45,12.25,21.1,23.9,22.88660265,22.5,1,0,394.0678716
3/7/17 10:00,13,21.1,23.9,23.34486799,22.5,1,0,186.7278373
3/7/17 10:15,14.25,21.1,23.9,23.89452833,22.5,1,0,306.7076294
3/7/17 10:30,15.5,21.1,23.9,23.8997539,22.5,1,0,467.9483855
3/7/17 10:45,16.75,21.1,23.9,23.90216032,22.5,1,0,744.0696415
3/7/17 11:00,18,21.1,23.9,23.9035434,22.5,1,0,1197.499154
3/7/17 11:15,18.5,21.1,23.9,23.93643997,22.5,1,0,1483.605623
3/7/17 11:30,19,21.1,23.9,23.97637489,22.5,1,0,1851.243104
3/7/17 11:45,19.5,21.1,23.9,24.0211409,22.5,1,0,2135.249623
3/7/17 12:00,20,21.1,23.9,24.10861291,22.5,1,0,2306.314344
3/7/17 12:15,20.5,21.1,23.9,24.32751814,22.5,1,0,2422.916193
3/7/17 12:30,21,21.1,23.9,24.67683698,22.5,1,0,2584.771436
3/7/17 12:45,21.5,21.1,23.9,25.00833572,22.5,1,0,2584.771436
3/7/17 13:00,22,21.1,23.9,25.34289306,22.5,1,0,2584.771436
3/7/17 13:15,22,21.1,23.9,25.68994827,22.5,1,0,2584.771436
3/7/17 13:30,22,21.1,23.9,25.80583085,22.5,1,0,2584.771436
3/7/17 13:45,22,21.1,23.9,25.91845188,22.5,1,0,2584.771436
3/7/17 14:00,22,21.1,23.9,26.06316205,22.5,1,0,2584.771436
3/7/17 14:15,22.25,21.1,23.9,26.2269129,22.5,1,0,2584.771436
3/7/17 14:30,22.5,21.1,23.9,26.54658746,22.5,1,0,2584.771436
3/7/17 14:45,22.75,21.1,23.9,26.86950935,22.5,1,0,2584.771436
3/7/17 15:00,23,21.1,23.9,27.19665763,22.5,1,0,2584.771436
3/7/17 15:15,23,21.1,23.9,27.52234578,22.5,1,0,2584.771436
3/7/17 15:30,23,21.1,23.9,27.69272241,22.5,1,0,2584.771436
3/7/17 15:45,23,21.1,23.9,27.82184282,22.5,1,0,2584.771436
3/7/17 16:00,23,21.1,23.9,27.80498448,22.5,1,0,2584.771436
3/7/17 16:15,22.75,21.1,23.9,27.64256302,22.5,1,0,2584.771436
3/7/17 16:30,22.5,21.1,23.9,27.25479384,22.5,1,0,2584.771436
3/7/17 16:45,22.25,21.1,23.9,26.77623936,22.5,1,0,2584.771436
3/7/17 17:00,22,21.1,23.9,26.41666408,22.5,1,0,2584.771436
3/7/17 17:15,21.75,21.1,23.9,26.06864506,22.5,1,0,2584.771436
3/7/17 17:30,21.5,21.1,23.9,25.66929992,22.5,1,0,2584.771436
3/7/17 17:45,21.25,21.1,23.9,25.28750799,22.5,1,0,2584.771436
3/7/17 18:00,21,21.1,23.9,24.97693727,22.5,1,0,2511.226514
3/7/17 18:15,21,12.8,40,24.67448388,12.8,0,0,181.8983897
3/7/17 18:30,21,12.8,40,24.47089925,12.8,0,0,181.8983897
3/7/17 18:45,21,12.8,40,24.10160129,12.8,0,0,181.8983897
3/7/17 19:00,21,12.8,40,23.74687319,12.8,0,0,181.8983897
3/7/17 19:15,21,12.8,40,23.44749223,12.8,0,0,181.8983897
3/7/17 19:30,21,12.8,40,23.24182828,12.8,0,0,181.8983897
3/7/17 19:45,21,12.8,40,23.02637496,12.8,0,0,181.8983897
3/7/17 20:00,21,12.8,40,22.85317241,12.8,0,0,181.8983897
3/7/17 20:15,20.75,12.8,40,22.69239443,12.8,0,0,181.8983897
3/7/17 20:30,20.5,12.8,40,22.52303235,12.8,0,0,181.8983897
3/7/17 20:45,20.25,12.8,40,22.34845565,12.8,0,0,181.8983897
3/7/17 21:00,20,12.8,40,22.17457505,12.8,0,0,181.8983897
3/7/17 21:15,19.75,12.8,40,22.00301964,12.8,0,0,181.8983897
3/7/17 21:30,19.5,12.8,40,21.83050144,12.8,0,0,181.8983897
3/7/17 21:45,19.25,12.8,40,21.65685598,12.8,0,0,181.8983897
3/7/17 22:00,19,12.8,40,21.48298611,12.8,0,0,181.8983897
3/7/17 22:15,18.75,12.8,40,21.32254892,12.8,0,0,181.8983897
3/7/17 22:30,18.5,12.8,40,21.15666262,12.8,0,0,181.8983897
3/7/17 22:45,18.25,12.8,40,20.99113342,12.8,0,0,181.8983897
3/7/17 23:00,18,12.8,40,20.83199356,12.8,0,0,181.8983897
3/7/17 23:15,17.75,12.8,40,20.6849062,12.8,0,0,181.8983897
3/7/17 23:30,17.5,12.8,40,20.53956369,12.8,0,0,181.8983897
3/7/17 23:45,17.25,12.8,40,20.41606194,12.8,0,0,181.8983897
3/8/17 0:00,17,12.8,40,20.29360951,12.8,0,0,181.8983897
3/8/17 0:15,17,12.8,40,20.16692368,12.8,0,0,181.8983897
3/8/17 0:30,17,12.8,40,20.05631377,12.8,0,0,181.8983897
3/8/17 0:45,17,12.8,40,19.96187936,12.8,0,0,181.8983897
3/8/17 1:00,17,12.8,40,19.87828472,12.8,0,0,181.8983897
3/8/17 1:15,17,12.8,40,19.80218719,12.8,0,0,181.8983897
3/8/17 1:30,17,12.8,40,19.73418706,12.8,0,0,181.8983897
3/8/17 1:45,17,12.8,40,19.67320635,12.8,0,0,181.8983897
3/8/17 2:00,17,12.8,40,19.61792584,12.8,0,0,181.8983897
3/8/17 2:15,16.75,12.8,40,19.5675094,12.8,0,0,181.8983897
3/8/17 2:30,16.5,12.8,40,19.50349594,12.8,0,0,181.8983897
3/8/17 2:45,16.25,12.8,40,19.42664156,12.8,0,0,181.8983897
3/8/17 3:00,16,12.8,40,19.34187322,12.8,0,0,181.8983897
3/8/17 3:15,16,12.8,40,19.25199558,12.8,0,0,181.8983897
3/8/17 3:30,16,12.8,40,19.17543157,12.8,0,0,181.8983897
3/8/17 3:45,16,12.8,40,19.11082812,12.8,0,0,181.8983897
3/8/17 4:00,16,12.8,40,19.06580109,12.8,0,0,181.8983897
3/8/17 4:15,16,12.8,40,19.01177986,12.8,0,0,181.8983897
3/8/17 4:30,16,12.8,40,18.96235537,12.8,0,0,181.8983897
3/8/17 4:45,16,12.8,40,18.92144376,12.8,0,0,181.8983897
3/8/17 5:00,16,12.8,40,18.89150727,12.8,0,0,181.8983897
3/8/17 5:15,16,12.8,40,18.87521492,12.8,0,0,181.8983897
3/8/17 5:30,16,12.8,40,18.84419796,12.8,0,0,181.8983897
3/8/17 5:45,16,12.8,40,18.81403065,12.8,0,0,181.8983897
3/8/17 6:00,16,12.8,40,18.79012604,12.8,0,0,181.8983897
3/8/17 6:15,16.25,12.8,40,18.77049283,12.8,0,0,181.8983897
3/8/17 6:30,16.5,12.8,40,18.77148451,12.8,0,0,181.8983897
3/8/17 6:45,16.75,12.8,40,18.78891332,12.8,0,0,181.8983897
3/8/17 7:00,17,12.8,40,18.81470889,12.8,0,0,181.8983897
3/8/17 7:15,16.75,21.1,23.9,19.24077996,12.8,0,0,181.8983897
3/8/17 7:30,16.5,21.1,23.9,19.67547085,12.8,0,0,181.8983897
3/8/17 7:45,16.25,21.1,23.9,20.06756723,12.8,0,0,181.8983897
3/8/17 8:00,16,21.1,23.9,20.45815726,12.8,0,0,181.8983897
3/8/17 8:15,16.5,21.1,23.9,20.79814062,22.5,1,0,181.8983897
3/8/17 8:30,17,21.1,23.9,22.3522047,22.5,1,0,182.3357688
3/8/17 8:45,17.5,21.1,23.9,23.34278282,22.5,1,0,423.297781
3/8/17 9:00,18,21.1,23.9,23.90045403,22.5,1,0,795.5274273
3/8/17 9:15,18.5,21.1,23.9,23.90983321,22.5,1,0,1087.478685
3/8/17 9:30,19,21.1,23.9,24.01338931,22.5,1,0,1496.872403
3/8/17 9:45,19.5,21.1,23.9,24.12267416,22.5,1,0,1897.108383
3/8/17 10:00,20,21.1,23.9,24.21312217,22.5,1,0,2252.001056
3/8/17 10:15,20.5,21.1,23.9,24.40803538,22.5,1,0,2370.126766
3/8/17 10:30,21,21.1,23.9,24.77201384,22.5,1,0,2558.605944
3/8/17 10:45,21.5,21.1,23.9,25.17406575,22.5,1,0,2584.771436
3/8/17 11:00,22,21.1,23.9,25.57162034,22.5,1,0,2584.771436
3/8/17 11:15,22.25,21.1,23.9,25.96728454,22.5,1,0,2584.771436
3/8/17 11:30,22.5,21.1,23.9,26.23977632,22.5,1,0,2584.771436
3/8/17 11:45,22.75,21.1,23.9,26.47358682,22.5,1,0,2584.771436
3/8/17 12:00,23,21.1,23.9,26.63785243,22.5,1,0,2584.771436
3/8/17 12:15,23.25,21.1,23.9,26.80888416,22.5,1,0,2584.771436
3/8/17 12:30,23.5,21.1,23.9,26.97175397,22.5,1,0,2584.771436
3/8/17 12:45,23.75,21.1,23.9,27.14023753,22.5,1,0,2584.771436
3/8/17 13:00,24,21.1,23.9,27.30885993,22.5,1,0,2584.771436
3/8/17 13:15,24,21.1,23.9,27.47991751,22.5,1,0,2584.771436
3/8/17 13:30,24,21.1,23.9,27.56439341,22.5,1,0,2584.771436
3/8/17 13:45,24,21.1,23.9,27.64403709,22.5,1,0,2584.771436
3/8/17 14:00,24,21.1,23.9,27.76950627,22.5,1,0,2584.771436
3/8/17 14:15,24.25,21.1,23.9,27.9203514,22.5,1,0,2584.771436
3/8/17 14:30,24.5,21.1,23.9,28.17437506,22.5,1,0,2584.771436
3/8/17 14:45,24.75,21.1,23.9,28.55032481,22.5,1,0,2584.771436
3/8/17 15:00,25,21.1,23.9,28.88356154,22.5,1,0,2584.771436
3/8/17 15:15,25.25,21.1,23.9,29.2164849,22.5,1,0,2145.752325
3/8/17 15:30,25.5,21.1,23.9,31.37490333,22.5,1,0,2404.518079
3/8/17 15:45,25.75,21.1,23.9,32.53482708,22.5,1,0,2487.573836
3/8/17 16:00,26,21.1,23.9,33.29029471,22.5,1,0,2570.629594
3/8/17 16:15,25.75,21.1,23.9,33.85755262,22.5,1,0,2584.771436
3/8/17 16:30,25.5,21.1,23.9,34.30514315,22.5,1,0,2584.771436
3/8/17 16:45,25.25,21.1,23.9,34.60095695,22.5,1,0,2584.771436
3/8/17 17:00,25,21.1,23.9,34.76420291,22.5,1,0,2584.771436
3/8/17 17:15,24.5,21.1,23.9,31.38788791,22.5,1,0,2584.771436
3/8/17 17:30,24,21.1,23.9,30.17375246,22.5,1,0,2584.771436
3/8/17 17:45,23.5,21.1,23.9,29.23816108,22.5,1,0,2584.771436
3/8/17 18:00,23,21.1,23.9,28.42685785,22.5,1,0,2584.771436
3/8/17 18:15,22.75,12.8,40,27.56195271,12.8,0,0,181.8983897
3/8/17 18:30,22.5,12.8,40,27.25813819,12.8,0,0,181.8983897
3/8/17 18:45,22.25,12.8,40,26.61103033,12.8,0,0,181.8983897
3/8/17 19:00,22,12.8,40,26.03356107,12.8,0,0,181.8983897
3/8/17 19:15,21.75,12.8,40,25.61696839,12.8,0,0,181.8983897
3/8/17 19:30,21.5,12.8,40,25.1103483,12.8,0,0,181.8983897
3/8/17 19:45,21.25,12.8,40,24.69420021,12.8,0,0,181.8983897
3/8/17 20:00,21,12.8,40,24.29802515,12.8,0,0,181.8983897
3/8/17 20:15,20.75,12.8,40,23.93526993,12.8,0,0,181.8983897
3/8/17 20:30,20.5,12.8,40,23.60447494,12.8,0,0,181.8983897
3/8/17 20:45,20.25,12.8,40,23.29853437,12.8,0,0,181.8983897
3/8/17 21:00,20,12.8,40,23.02665073,12.8,0,0,181.8983897
3/8/17 21:15,19.75,12.8,40,22.75931275,12.8,0,0,181.8983897
3/8/17 21:30,19.5,12.8,40,22.4996907,12.8,0,0,181.8983897
3/8/17 21:45,19.25,12.8,40,22.30531853,12.8,0,0,181.8983897
3/8/17 22:00,19,12.8,40,22.07022073,12.8,0,0,181.8983897
3/8/17 22:15,18.75,12.8,40,21.82544061,12.8,0,0,181.8983897
3/8/17 22:30,18.5,12.8,40,21.63310153,12.8,0,0,181.8983897
3/8/17 22:45,18.25,12.8,40,21.43602861,12.8,0,0,181.8983897
3/8/17 23:00,18,12.8,40,21.24977658,12.8,0,0,181.8983897
3/8/17 23:15,18,12.8,40,21.07122026,12.8,0,0,181.8983897
3/8/17 23:30,18,12.8,40,20.91669911,12.8,0,0,181.8983897
3/8/17 23:45,18,12.8,40,20.78668594,12.8,0,0,181.8983897
3/9/17 0:00,18,12.8,40,20.69294558,12.8,0,0,181.8983897
3/9/17 0:15,18,12.8,40,20.61239285,12.8,0,0,181.8983897
3/9/17 0:30,18,12.8,40,20.53600439,12.8,0,0,181.8983897
3/9/17 0:45,18,12.8,40,20.46386849,12.8,0,0,181.8983897
3/9/17 1:00,18,12.8,40,20.39684732,12.8,0,0,181.8983897
3/9/17 1:15,17.75,12.8,40,20.34461263,12.8,0,0,181.8983897
3/9/17 1:30,17.5,12.8,40,20.26939182,12.8,0,0,181.8983897
3/9/17 1:45,17.25,12.8,40,20.16912977,12.8,0,0,181.8983897
3/9/17 2:00,17,12.8,40,20.05963354,12.8,0,0,181.8983897
3/9/17 2:15,16.75,12.8,40,19.95595421,12.8,0,0,181.8983897
3/9/17 2:30,16.5,12.8,40,19.84038745,12.8,0,0,181.8983897
3/9/17 2:45,16.25,12.8,40,19.72183476,12.8,0,0,181.8983897
3/9/17 3:00,16,12.8,40,19.60309671,12.8,0,0,181.8983897
3/9/17 3:15,16,12.8,40,19.48900536,12.8,0,0,181.8983897
3/9/17 3:30,16,12.8,40,19.38845006,12.8,0,0,181.8983897
3/9/17 3:45,16,12.8,40,19.30591616,12.8,0,0,181.8983897
3/9/17 4:00,16,12.8,40,19.23425992,12.8,0,0,181.8983897
3/9/17 4:15,16,12.8,40,19.17069882,12.8,0,0,181.8983897
3/9/17 4:30,16,12.8,40,19.11501218,12.8,0,0,181.8983897
3/9/17 4:45,16,12.8,40,19.06593707,12.8,0,0,181.8983897
3/9/17 5:00,16,12.8,40,19.02275859,12.8,0,0,181.8983897
3/9/17 5:15,16.25,12.8,40,18.98440794,12.8,0,0,181.8983897
3/9/17 5:30,16.5,12.8,40,18.96966734,12.8,0,0,181.8983897
3/9/17 5:45,16.75,12.8,40,18.97600051,12.8,0,0,181.8983897
3/9/17 6:00,17,12.8,40,18.99463052,12.8,0,0,181.8983897
3/9/17 6:15,17,12.8,40,19.02059005,12.8,0,0,181.8983897
3/9/17 6:30,17,12.8,40,19.0323657,12.8,0,0,181.8983897
3/9/17 6:45,17,12.8,40,19.03387478,12.8,0,0,181.8983897
3/9/17 7:00,17,12.8,40,19.03241204,12.8,0,0,181.8983897
3/9/17 7:15,17,21.1,23.9,19.2774592,12.8,0,1178.785462,1841.783052
3/9/17 7:30,17,21.1,23.9,19.87437448,12.8,0,6307.499129,6970.496719
3/9/17 7:45,17,21.1,23.9,21.05049847,12.8,0,1654.086256,2317.083846
3/9/17 8:00,17,21.1,23.9,20.91037559,12.8,0,128.2373922,379.2958456
3/9/17 8:15,17,21.1,23.9,20.63009201,22.5,1,0,465.907965
3/9/17 8:30,17,21.1,23.9,21.92241372,22.5,1,0,253.9897452
3/9/17 8:45,17,21.1,23.9,22.65520208,22.5,1,0,200.838955
3/9/17 9:00,17,21.1,23.9,23.43686157,22.5,1,0,266.1298258
3/9/17 9:15,17.5,21.1,23.9,23.90000638,22.5,1,0,565.4924979
3/9/17 9:30,18,21.1,23.9,23.90027373,22.5,1,0,1012.085486
3/9/17 9:45,18.5,21.1,23.9,23.90231994,22.5,1,0,1371.404818
3/9/17 10:00,19,21.1,23.9,23.94013182,22.5,1,0,1775.994091
3/9/17 10:15,19.5,21.1,23.9,24.03959034,22.5,1,0,2153.551643
3/9/17 10:30,20,21.1,23.9,24.12511191,22.5,1,0,2321.529213
3/9/17 10:45,20.5,21.1,23.9,24.44463266,22.5,1,0,2455.474449
3/9/17 11:00,21,21.1,23.9,24.74274755,22.5,1,0,2584.771436
3/9/17 11:15,21.25,21.1,23.9,25.00433398,22.5,1,0,2584.771436
3/9/17 11:30,21.5,21.1,23.9,25.11313175,22.5,1,0,2584.771436
3/9/17 11:45,21.75,21.1,23.9,25.20069055,22.5,1,0,2584.771436
3/9/17 12:00,22,21.1,23.9,25.33884423,22.5,1,0,2584.771436
3/9/17 12:15,22.25,21.1,23.9,25.51228451,22.5,1,0,2584.771436
3/9/17 12:30,22.5,21.1,23.9,25.69611187,22.5,1,0,2584.771436
3/9/17 12:45,22.75,21.1,23.9,25.88450103,22.5,1,0,2584.771436
3/9/17 13:00,23,21.1,23.9,26.00830596,22.5,1,0,2584.771436
3/9/17 13:15,22.5,21.1,23.9,26.0829094,22.5,1,0,2584.771436
3/9/17 13:30,22,21.1,23.9,25.78130497,22.5,1,0,2584.771436
3/9/17 13:45,21.5,21.1,23.9,25.3460549,22.5,1,0,2584.771436
3/9/17 14:00,21,21.1,23.9,25.00863991,22.5,1,0,2584.771436
3/9/17 14:15,21.25,21.1,23.9,24.70105848,22.5,1,0,2584.771436
3/9/17 14:30,21.5,21.1,23.9,24.73245125,22.5,1,0,2584.771436
3/9/17 14:45,21.75,21.1,23.9,24.88874592,22.5,1,0,2584.771436
3/9/17 15:00,22,21.1,23.9,25.04843099,22.5,1,0,2584.771436
3/9/17 15:15,20.5,21.1,23.9,25.19664662,22.5,1,0,2584.771436
3/9/17 15:30,19,21.1,23.9,24.88770395,22.5,1,0,2114.306651
3/9/17 15:45,17.5,21.1,23.9,24.02467392,22.5,1,0,1202.367918
3/9/17 16:00,16,21.1,23.9,23.90401294,22.5,1,204.6117612,832.8372415
3/9/17 16:15,16.75,21.1,23.9,23.9042645,22.5,1,0,649.7333489
3/9/17 16:30,17.5,21.1,23.9,23.90459867,22.5,1,0,939.9186366
3/9/17 16:45,18.25,21.1,23.9,23.90538565,22.5,1,0,1343.538828
3/9/17 17:00,19,21.1,23.9,24.01729848,22.5,1,0,1648.155165
3/9/17 17:15,19,21.1,23.9,24.32620207,22.5,1,0,1583.590003
3/9/17 17:30,19,21.1,23.9,24.33984562,22.5,1,0,1490.125795
3/9/17 17:45,19,21.1,23.9,24.28011532,22.5,1,0,1375.527725
3/9/17 18:00,19,21.1,23.9,24.11128267,22.5,1,0,1110.641466
3/9/17 18:15,18.5,12.8,40,23.97405656,12.8,0,0,181.8983897
3/9/17 18:30,18,12.8,40,23.47438319,12.8,0,0,181.8983897
3/9/17 18:45,17.5,12.8,40,22.57640177,12.8,0,0,181.8983897
3/9/17 19:00,17,12.8,40,21.81256366,12.8,0,0,181.8983897
3/9/17 19:15,16.75,12.8,40,21.16741448,12.8,0,0,181.8983897
3/9/17 19:30,16.5,12.8,40,20.66758028,12.8,0,0,181.8983897
3/9/17 19:45,16.25,12.8,40,20.37547851,12.8,0,0,181.8983897
3/9/17 20:00,16,12.8,40,20.25867392,12.8,0,0,181.8983897
3/9/17 20:15,15.25,12.8,40,20.06550153,12.8,0,0,181.8983897
3/9/17 20:30,14.5,12.8,40,19.88634158,12.8,0,0,181.8983897
3/9/17 20:45,13.75,12.8,40,19.66068403,12.8,0,0,181.8983897
3/9/17 21:00,13,12.8,40,19.43496566,12.8,0,0,181.8983897
3/9/17 21:15,13,12.8,40,19.19808122,12.8,0,0,181.8983897
3/9/17 21:30,13,12.8,40,18.98141604,12.8,0,0,181.8983897
3/9/17 21:45,13,12.8,40,18.79607933,12.8,0,0,181.8983897
3/9/17 22:00,13,12.8,40,18.64882286,12.8,0,0,181.8983897
3/9/17 22:15,12.25,12.8,40,18.52731965,12.8,0,0,181.8983897
3/9/17 22:30,11.5,12.8,40,18.36525865,12.8,0,0,181.8983897
3/9/17 22:45,10.75,12.8,40,18.16467315,12.8,0,0,181.8983897
3/9/17 23:00,10,12.8,40,17.94149228,12.8,0,0,181.8983897
3/9/17 23:15,9.75,12.8,40,17.70220318,12.8,0,0,181.8983897
3/9/17 23:30,9.5,12.8,40,17.4875631,12.8,0,0,181.8983897
3/9/17 23:45,9.25,12.8,40,17.3035773,12.8,0,0,181.8983897
3/10/17 0:00,9,12.8,40,17.13317572,12.8,0,0,181.8983897
3/10/17 0:15,9,12.8,40,16.97084656,12.8,0,0,181.8983897
3/10/17 0:30,9,12.8,40,16.81710387,12.8,0,0,181.8983897
3/10/17 0:45,9,12.8,40,16.6614001,12.8,0,0,181.8983897
3/10/17 1:00,9,12.8,40,16.50248735,12.8,0,0,181.8983897
3/10/17 1:15,8.75,12.8,40,16.35616911,12.8,0,0,181.8983897
3/10/17 1:30,8.5,12.8,40,16.20404483,12.8,0,0,181.8983897
3/10/17 1:45,8.25,12.8,40,16.06808513,12.8,0,0,181.8983897
3/10/17 2:00,8,12.8,40,15.95466793,12.8,0,0,181.8983897
3/10/17 2:15,8,12.8,40,15.8282873,12.8,0,0,181.8983897
3/10/17 2:30,8,12.8,40,15.69199899,12.8,0,0,181.8983897
3/10/17 2:45,8,12.8,40,15.56562083,12.8,0,0,181.8983897
3/10/17 3:00,8,12.8,40,15.46146137,12.8,0,0,181.8983897
3/10/17 3:15,7.75,12.8,40,15.37395654,12.8,0,0,181.8983897
3/10/17 3:30,7.5,12.8,40,15.28058329,12.8,0,0,181.8983897
3/10/17 3:45,7.25,12.8,40,15.18679653,12.8,0,0,181.8983897
3/10/17 4:00,7,12.8,40,15.08544837,12.8,0,0,181.8983897
3/10/17 4:15,6.75,12.8,40,14.99597608,12.8,0,0,181.8983897
3/10/17 4:30,6.5,12.8,40,14.89789582,12.8,0,0,181.8983897
3/10/17 4:45,6.25,12.8,40,14.8009284,12.8,0,0,181.8983897
3/10/17 5:00,6,12.8,40,14.68858855,12.8,0,0,181.8983897
3/10/17 5:15,6,12.8,40,14.56962166,12.8,0,0,181.8983897
3/10/17 5:30,6,12.8,40,14.46461705,12.8,0,0,181.8983897
3/10/17 5:45,6,12.8,40,14.37777523,12.8,0,0,181.8983897
3/10/17 6:00,6,12.8,40,14.30367923,12.8,0,84.53267587,266.4310655
3/10/17 6:15,5.75,12.8,40,14.37992069,12.8,0,2642.69011,3305.6877
3/10/17 6:30,5.5,12.8,40,14.97124774,12.8,0,7097.58573,7760.583319
3/10/17 6:45,5.25,12.8,40,15.60312442,12.8,0,7540.689854,8203.687444
3/10/17 7:00,5,12.8,40,16.03666596,12.8,0,7776.348693,8439.346282
3/10/17 7:15,5,21.1,23.9,16.45090853,12.8,0,6031.333027,6694.330617
3/10/17 7:30,5,21.1,23.9,16.54403977,12.8,0,7321.245285,7984.242874
3/10/17 7:45,5,21.1,23.9,16.85405083,12.8,0,7967.18114,8630.178729
3/10/17 8:00,5,21.1,23.9,17.32697389,12.8,0,5748.750111,6411.747701
3/10/17 8:15,5,21.1,23.9,17.39796926,22.5,1,9389.696374,11303.8131
3/10/17 8:30,5,21.1,23.9,19.29874865,22.5,1,9209.797547,11123.91428
3/10/17 8:45,5,21.1,23.9,20.46986608,22.5,1,9389.696374,11303.8131
3/10/17 9:00,5,21.1,23.9,21.32266137,22.5,1,227.4881481,2062.117925
3/10/17 9:15,5.25,21.1,23.9,20.52784508,22.5,1,0,1330.285481
3/10/17 9:30,5.5,21.1,23.9,20.39595054,22.5,1,0,1914.11673
3/10/17 9:45,5.75,21.1,23.9,20.48290804,22.5,1,3303.812143,5217.928873
3/10/17 10:00,6,21.1,23.9,21.08274804,22.5,1,1908.875904,3822.992634
3/10/17 10:15,6,21.1,23.9,21.24730169,22.5,1,0,1352.452831
3/10/17 10:30,6,21.1,23.9,21.16021146,22.5,1,0,1191.568985
3/10/17 10:45,6,21.1,23.9,21.11892985,22.5,1,0,932.689781
3/10/17 11:00,6,21.1,23.9,21.11622978,22.5,1,0,888.8807888
3/10/17 11:15,6.25,21.1,23.9,21.12601559,22.5,1,0,764.1098269
3/10/17 11:30,6.5,21.1,23.9,21.15453996,22.5,1,0,612.4471974
3/10/17 11:45,6.75,21.1,23.9,21.19803119,22.5,1,0,506.4728512
3/10/17 12:00,7,21.1,23.9,21.25213047,22.5,1,0,495.3169196
3/10/17 12:15,7,21.1,23.9,21.32354967,22.5,1,0,457.0005516
3/10/17 12:30,7,21.1,23.9,21.38349671,22.5,1,0,403.579124
3/10/17 12:45,7,21.1,23.9,21.42879024,22.5,1,0,385.9528937
3/10/17 13:00,7,21.1,23.9,21.48595985,22.5,1,0,370.9121275
3/10/17 13:15,7,21.1,23.9,21.55547448,22.5,1,0,357.2571616
3/10/17 13:30,7,21.1,23.9,21.63463903,22.5,1,0,325.0936029
3/10/17 13:45,7,21.1,23.9,21.71963212,22.5,1,0,336.8100807
3/10/17 14:00,7,21.1,23.9,21.81768289,22.5,1,0,320.6591043
3/10/17 14:15,7.25,21.1,23.9,21.92354754,22.5,1,0,285.2100868
3/10/17 14:30,7.5,21.1,23.9,22.04964086,22.5,1,0,260.5899616
3/10/17 14:45,7.75,21.1,23.9,22.19732009,22.5,1,0,234.6764697
3/10/17 15:00,8,21.1,23.9,22.43689805,22.5,1,0,214.1217848
3/10/17 15:15,8,21.1,23.9,22.86714071,22.5,1,0,200.7822868
3/10/17 15:30,8,21.1,23.9,23.28893881,22.5,1,0,181.8983897
3/10/17 15:45,8,21.1,23.9,23.75862753,22.5,1,0,181.8983897
3/10/17 16:00,8,21.1,23.9,23.82426931,22.5,1,0,181.8983897
3/10/17 16:15,8,21.1,23.9,23.84723466,22.5,1,0,181.8983897
3/10/17 16:30,8,21.1,23.9,23.8551602,22.5,1,0,181.8983897
3/10/17 16:45,8,21.1,23.9,23.85759684,22.5,1,0,181.8983897
3/10/17 17:00,8,21.1,23.9,23.85279907,22.5,1,0,181.8983897
3/10/17 17:15,7.25,21.1,23.9,23.83901966,22.5,1,0,181.8983897
3/10/17 17:30,6.5,21.1,23.9,23.81041016,22.5,1,0,181.8983897
3/10/17 17:45,5.75,21.1,23.9,23.76167988,22.5,1,0,181.8983897
3/10/17 18:00,5,21.1,23.9,23.68538085,22.5,1,0,181.8983897
3/10/17 18:15,4.5,12.8,40,23.44553916,12.8,0,0,181.8983897
3/10/17 18:30,4,12.8,40,21.57662217,12.8,0,0,181.8983897
3/10/17 18:45,3.5,12.8,40,20.02549552,12.8,0,0,662.9975896
3/10/17 19:00,3,12.8,40,19.6301127,12.8,0,800.8415094,1463.839099
3/10/17 19:15,3,12.8,40,19.30527063,12.8,0,0,662.9975896
3/10/17 19:30,3,12.8,40,18.88794923,12.8,0,0,662.9975896
3/10/17 19:45,3,12.8,40,18.49001806,12.8,0,0,662.9975896
3/10/17 20:00,3,12.8,40,18.13186245,12.8,0,0,662.9975896
3/10/17 20:15,2.75,12.8,40,17.79182073,12.8,0,0,662.9975896
3/10/17 20:30,2.5,12.8,40,17.46690763,12.8,0,0,662.9975896
3/10/17 20:45,2.25,12.8,40,17.15613197,12.8,0,0,662.9975896
3/10/17 21:00,2,12.8,40,16.85963572,12.8,0,0,662.9975896
3/10/17 21:15,2,12.8,40,16.57682778,12.8,0,649.8781246,1312.875714
3/10/17 21:30,2,12.8,40,16.42065569,12.8,0,0,662.9975896
3/10/17 21:45,2,12.8,40,16.21169032,12.8,0,0,662.9975896
3/10/17 22:00,2,12.8,40,16.0057836,12.8,0,0,662.9975896
3/10/17 22:15,1.75,12.8,40,15.81963828,12.8,0,0,712.9975896
3/10/17 22:30,1.5,12.8,40,15.62078094,12.8,0,0,762.9975896
3/10/17 22:45,1.25,12.8,40,15.41659925,12.8,0,0,812.9975896
3/10/17 23:00,1,12.8,40,15.21626689,12.8,0,0,862.9975896
3/10/17 23:15,1,12.8,40,15.02004441,12.8,0,0,862.9975896
3/10/17 23:30,1,12.8,40,14.84056549,12.8,0,0,862.9975896
3/10/17 23:45,1,12.8,40,14.67517232,12.8,0,0,862.9975896
3/11/17 0:00,1,12.8,40,14.5287972,12.8,0,0,862.9975896
3/11/17 0:15,1,12.8,40,14.38811252,12.8,0,0,862.9975896
3/11/17 0:30,1,12.8,40,14.25856722,12.8,0,0,862.9975896
3/11/17 0:45,1,12.8,40,14.13648485,12.8,0,0,862.9975896
3/11/17 1:00,1,12.8,40,14.0210251,12.8,0,0,862.9975896
3/11/17 1:15,1,12.8,40,13.91302095,12.8,0,0,862.9975896
3/11/17 1:30,1,12.8,40,13.80818255,12.8,0,0,862.9975896
3/11/17 1:45,1,12.8,40,13.70651208,12.8,0,0,862.9975896
3/11/17 2:00,1,12.8,40,13.60837228,12.8,0,0,862.9975896
3/11/17 2:15,1,12.8,40,13.51383596,12.8,0,0,862.9975896
3/11/17 2:30,1,12.8,40,13.42328106,12.8,0,0,862.9975896
3/11/17 2:45,1,12.8,40,13.33670426,12.8,0,0,862.9975896
3/11/17 3:00,1,12.8,40,13.25349943,12.8,0,0,862.9975896
3/11/17 3:15,1,12.8,40,13.17384788,12.8,0,0,862.9975896
3/11/17 3:30,1,12.8,40,13.10079164,12.8,0,0,862.9975896
3/11/17 3:45,1,12.8,40,13.03290693,12.8,0,0,862.9975896
3/11/17 4:00,1,12.8,40,12.9693345,12.8,0,0,862.9975896
3/11/17 4:15,1,12.8,40,12.90989278,12.8,0,0,862.9975896
3/11/17 4:30,1,12.8,40,12.85433164,12.8,0,0,862.9975896
3/11/17 4:45,1,12.8,40,12.80231993,12.8,0,0,862.9975896
3/11/17 5:00,1,12.8,40,12.75319037,12.8,0,0,862.9975896
3/11/17 5:15,1,12.8,40,12.7070588,12.8,0,0,862.9975896
3/11/17 5:30,1,12.8,40,12.6655586,12.8,0,0,862.9975896
3/11/17 5:45,1,12.8,40,12.62692676,12.8,0,6803.217415,7666.215004
3/11/17 6:00,1,12.8,40,13.64387341,12.8,0,7465.241782,8328.239372
3/11/17 6:15,1,12.8,40,14.11610577,12.8,0,7948.549845,8811.547435
3/11/17 6:30,1,12.8,40,14.51208926,12.8,0,7959.765832,8822.763422
3/11/17 6:45,1,12.8,40,14.80665205,12.8,0,6643.30889,7506.30648
3/11/17 7:00,1,12.8,40,14.92805187,12.8,0,8046.426816,8909.424406
3/11/17 7:15,1,21.1,23.9,15.27029074,12.8,0,6167.651721,7030.64931
3/11/17 7:30,1,21.1,23.9,15.31391708,12.8,0,7232.792827,8095.790417
3/11/17 7:45,1,21.1,23.9,15.50632497,12.8,0,7864.344145,8727.341734
3/11/17 8:00,1,21.1,23.9,15.75706423,12.8,0,7153.138331,8016.135921
3/11/17 8:15,1,21.1,23.9,15.82221531,22.5,1,9389.696374,11503.8131
3/11/17 8:30,1,21.1,23.9,17.45163299,22.5,1,8839.841216,10953.95795
3/11/17 8:45,1,21.1,23.9,18.36071922,22.5,1,9260.993922,11375.11065
3/11/17 9:00,1,21.1,23.9,19.15108459,22.5,1,9389.696374,11503.8131
3/11/17 9:15,1.25,21.1,23.9,19.72476644,22.5,1,9389.696374,11453.8131
3/11/17 9:30,1.5,21.1,23.9,20.23044942,22.5,1,9389.696374,11403.8131
3/11/17 9:45,1.75,21.1,23.9,20.60787793,22.5,1,9389.696374,11353.8131
3/11/17 10:00,2,21.1,23.9,20.98806643,22.5,1,8546.49796,10460.61469
3/11/17 10:15,2,21.1,23.9,21.2407692,22.5,1,879.738982,2793.855712
3/11/17 10:30,2,21.1,23.9,20.47482492,22.5,1,0,1914.11673
3/11/17 10:45,2,21.1,23.9,20.20093649,22.5,1,0,1914.11673
3/11/17 11:00,2,21.1,23.9,20.06988838,22.5,1,6993.454308,8907.571038
3/11/17 11:15,2.25,21.1,23.9,21.03961662,22.5,1,7247.942966,9162.059696
3/11/17 11:30,2.5,21.1,23.9,21.49906726,22.5,1,0,1914.11673
3/11/17 11:45,2.75,21.1,23.9,20.83532155,22.5,1,0,1914.11673
3/11/17 12:00,3,21.1,23.9,20.67389908,22.5,1,0,1914.11673
3/11/17 12:15,3,21.1,23.9,20.68883434,22.5,1,0,1914.11673
3/11/17 12:30,3,21.1,23.9,20.83113675,22.5,1,0,1914.11673
3/11/17 12:45,3,21.1,23.9,20.94441476,22.5,1,0,1914.11673
3/11/17 13:00,3,21.1,23.9,21.02444204,22.5,1,0,1914.11673
3/11/17 13:15,3.25,21.1,23.9,21.10266667,22.5,1,0,1914.11673
3/11/17 13:30,3.5,21.1,23.9,21.18990889,22.5,1,0,1914.11673
3/11/17 13:45,3.75,21.1,23.9,21.28161614,22.5,1,0,1914.11673
3/11/17 14:00,4,21.1,23.9,21.37955764,22.5,1,0,1592.099785
3/11/17 14:15,4.25,21.1,23.9,21.41366099,22.5,1,0,1235.753693
3/11/17 14:30,4.5,21.1,23.9,21.43060061,22.5,1,0,982.1431749
3/11/17 14:45,4.75,21.1,23.9,21.45092118,22.5,1,0,784.3409072
3/11/17 15:00,5,21.1,23.9,21.45709892,22.5,1,0,737.9190777
3/11/17 15:15,5,21.1,23.9,21.46604959,22.5,1,0,632.4587926
3/11/17 15:30,5,21.1,23.9,21.44657688,22.5,1,0,552.637708
3/11/17 15:45,5,21.1,23.9,21.40696516,22.5,1,0,516.4921541
3/11/17 16:00,5,21.1,23.9,21.36427174,22.5,1,0,485.8428421
3/11/17 16:15,5,21.1,23.9,21.31789364,22.5,1,0,450.4607066
3/11/17 16:30,5,21.1,23.9,21.26298219,22.5,1,0,411.8480342
3/11/17 16:45,5,21.1,23.9,21.1975194,22.5,1,0,379.6610071
3/11/17 17:00,5,21.1,23.9,21.12138417,22.5,1,0,421.0793256
3/11/17 17:15,5,21.1,23.9,21.05514518,22.5,1,0,411.1629978
3/11/17 17:30,5,21.1,23.9,20.98271244,22.5,1,0,404.410557
3/11/17 17:45,5,21.1,23.9,20.90407217,22.5,1,0,410.9666994
3/11/17 18:00,5,21.1,23.9,20.8320534,22.5,1,0,419.1720038
3/11/17 18:15,5.25,12.8,40,20.7658792,12.8,0,0,181.8983897
3/11/17 18:30,5.5,12.8,40,19.6714514,12.8,0,0,181.8983897
3/11/17 18:45,5.75,12.8,40,18.88116806,12.8,0,0,181.8983897
3/11/17 19:00,6,12.8,40,18.32677669,12.8,0,0,181.8983897
3/11/17 19:15,6.25,12.8,40,17.76753614,12.8,0,0,181.8983897
3/11/17 19:30,6.5,12.8,40,17.39236279,12.8,0,0,181.8983897
3/11/17 19:45,6.75,12.8,40,17.06704669,12.8,0,0,181.8983897
3/11/17 20:00,7,12.8,40,16.80814926,12.8,0,0,181.8983897
3/11/17 20:15,6.25,12.8,40,16.64531735,12.8,0,0,181.8983897
3/11/17 20:30,5.5,12.8,40,16.42671994,12.8,0,0,181.8983897
3/11/17 20:45,4.75,12.8,40,16.20843579,12.8,0,0,240.6238759
3/11/17 21:00,4,12.8,40,15.956136,12.8,0,0,264.9245819
3/11/17 21:15,4,12.8,40,15.76688679,12.8,0,0,250.609775
3/11/17 21:30,4,12.8,40,15.61580795,12.8,0,0,267.3468243
3/11/17 21:45,4,12.8,40,15.49667885,12.8,0,0,255.7128109
3/11/17 22:00,4,12.8,40,15.36013894,12.8,0,0,259.9838629
3/11/17 22:15,3.75,12.8,40,15.22150136,12.8,0,0,662.9975896
3/11/17 22:30,3.5,12.8,40,15.19165116,12.8,0,0,662.9975896
3/11/17 22:45,3.25,12.8,40,15.1150333,12.8,0,0,662.9975896
3/11/17 23:00,3,12.8,40,15.00302912,12.8,0,0,662.9975896
3/11/17 23:15,2.75,12.8,40,14.88312701,12.8,0,0,662.9975896
3/11/17 23:30,2.5,12.8,40,14.76271181,12.8,0,0,662.9975896
3/11/17 23:45,2.25,12.8,40,14.63976928,12.8,0,0,662.9975896
3/12/17 0:00,2,12.8,40,14.51519105,12.8,0,0,662.9975896
3/12/17 0:15,1.75,12.8,40,14.39090925,12.8,0,0,712.9975896
3/12/17 0:30,1.5,12.8,40,14.174401,12.8,0,0,762.9975896
3/12/17 0:45,1.25,12.8,40,13.97151402,12.8,0,0,812.9975896
3/12/17 1:00,1,12.8,40,13.80002898,12.8,0,0,862.9975896
3/12/17 1:15,1,12.8,40,13.63632867,12.8,0,0,862.9975896
3/12/17 1:30,1,12.8,40,13.49113647,12.8,0,0,862.9975896
3/12/17 1:45,1,12.8,40,13.36154016,12.8,0,0,862.9975896
3/12/17 2:00,1,12.8,40,13.24814683,12.8,0,0,862.9975896
3/12/17 2:15,1,12.8,40,13.21978704,12.8,0,0,862.9975896
3/12/17 2:30,1,12.8,40,13.18055188,12.8,0,0,862.9975896
3/12/17 2:45,1,12.8,40,13.11995866,12.8,0,0,862.9975896
3/12/17 3:00,1,12.8,40,13.05456549,12.8,0,0,862.9975896
3/12/17 3:15,0.5,12.8,40,12.9919089,12.8,0,0,962.9975896
3/12/17 3:30,0,12.8,40,12.90625654,12.8,0,0,1062.99759
3/12/17 3:45,-0.5,12.8,40,12.80254372,12.8,0,0,1162.99759
3/12/17 4:00,-1,12.8,40,12.68927764,12.8,0,0,1262.99759
3/12/17 4:15,-1,12.8,40,12.56950755,12.8,0,0,1262.99759
3/12/17 4:30,-1,12.8,40,12.46801362,12.8,0,0,1262.99759
3/12/17 4:45,-1,12.8,40,12.37988031,12.8,0,0,1262.99759
3/12/17 5:00,-1,12.8,40,12.29835333,12.8,0,0,1262.99759
3/12/17 5:15,-1,12.8,40,12.22119475,12.8,0,0,1262.99759
3/12/17 5:30,-1,12.8,40,12.15031841,12.8,0,0,1262.99759
3/12/17 5:45,-1,12.8,40,12.08481066,12.8,0,3638.711762,4901.709352
3/12/17 6:00,-1,12.8,40,12.53739107,12.8,0,7973.67227,9236.669859
3/12/17 6:15,-1.25,12.8,40,13.41794015,12.8,0,6911.903718,8224.901307
3/12/17 6:30,-1.5,12.8,40,13.63338355,12.8,0,7371.021661,8734.019251
3/12/17 6:45,-1.75,12.8,40,13.8656806,12.8,0,7729.433778,9142.431368
3/12/17 7:00,-2,12.8,40,14.22826964,12.8,0,7728.76567,9191.76326
3/12/17 7:15,-2,21.1,23.9,14.62278458,12.8,0,6962.616028,8425.613617
3/12/17 7:30,-2,21.1,23.9,14.88397023,12.8,0,8211.413104,9674.410694
3/12/17 7:45,-2,21.1,23.9,15.35522903,12.8,0,7703.706352,9166.703941
3/12/17 8:00,-2,21.1,23.9,15.48950086,12.8,0,7453.91461,8916.9122
3/12/17 8:15,-2,21.1,23.9,15.61006191,22.5,1,9379.166616,12093.28335
3/12/17 8:30,-2,21.1,23.9,17.07013457,22.5,1,9315.138911,12029.25564
3/12/17 8:45,-2,21.1,23.9,18.01675988,22.5,1,9389.696374,12103.8131
3/12/17 9:00,-2,21.1,23.9,18.75268294,22.5,1,9389.696374,12103.8131
3/12/17 9:15,-1.75,21.1,23.9,19.30806636,22.5,1,9389.696374,12053.8131
3/12/17 9:30,-1.5,21.1,23.9,19.83796983,22.5,1,9389.696374,12003.8131
3/12/17 9:45,-1.25,21.1,23.9,20.25289856,22.5,1,9389.696374,11953.8131
3/12/17 10:00,-1,21.1,23.9,20.64504195,22.5,1,3388.556166,5902.672896
3/12/17 10:15,-1,21.1,23.9,20.18802394,22.5,1,0,2514.11673
3/12/17 10:30,-1,21.1,23.9,19.69778763,22.5,1,7649.178971,10163.2957
3/12/17 10:45,-1,21.1,23.9,20.55011588,22.5,1,9389.696374,11903.8131
3/12/17 11:00,-1,21.1,23.9,21.18007562,22.5,1,0,2514.11673
3/12/17 11:15,-1,21.1,23.9,20.19914341,22.5,1,0,2514.11673
3/12/17 11:30,-1,21.1,23.9,19.96795878,22.5,1,5029.580332,7543.697062
3/12/17 11:45,-1,21.1,23.9,20.54053312,22.5,1,9389.696374,11903.8131
3/12/17 12:00,-1,21.1,23.9,21.44264924,22.5,1,0,2514.11673
3/12/17 12:15,-1,21.1,23.9,20.55540383,22.5,1,0,2514.11673
3/12/17 12:30,-1,21.1,23.9,20.32625654,22.5,1,1071.689873,3585.806603
3/12/17 12:45,-1,21.1,23.9,20.33128239,22.5,1,3955.47098,6469.58771
3/12/17 13:00,-1,21.1,23.9,20.74164321,22.5,1,5605.59604,8119.71277
3/12/17 13:15,-0.5,21.1,23.9,21.18429996,22.5,1,0,2414.11673
3/12/17 13:30,0,21.1,23.9,20.89613051,22.5,1,0,2314.11673
3/12/17 13:45,0.5,21.1,23.9,20.8335502,22.5,1,0,2214.11673
3/12/17 14:00,1,21.1,23.9,20.9341467,22.5,1,0,2114.11673
3/12/17 14:15,1,21.1,23.9,21.07592423,22.5,1,0,2114.11673
3/12/17 14:30,1,21.1,23.9,21.21946757,22.5,1,0,2114.11673
3/12/17 14:45,1,21.1,23.9,21.38718074,22.5,1,0,2114.11673
3/12/17 15:00,1,21.1,23.9,21.54544916,22.5,1,0,2114.11673
3/12/17 15:15,1.25,21.1,23.9,21.72742297,22.5,1,0,2064.11673
3/12/17 15:30,1.5,21.1,23.9,21.92572815,22.5,1,0,2014.11673
3/12/17 15:45,1.75,21.1,23.9,22.13240395,22.5,1,0,1964.11673
3/12/17 16:00,2,21.1,23.9,22.32414445,22.5,1,0,1914.11673
3/12/17 16:15,2,21.1,23.9,22.50333275,22.5,1,0,1914.11673
3/12/17 16:30,2,21.1,23.9,22.657093,22.5,1,0,1914.11673
3/12/17 16:45,2,21.1,23.9,22.83071383,22.5,1,0,1914.11673
3/12/17 17:00,2,21.1,23.9,22.96509519,22.5,1,0,1914.11673
3/12/17 17:15,1.75,21.1,23.9,23.06693248,22.5,1,0,1964.11673
3/12/17 17:30,1.5,21.1,23.9,23.12347212,22.5,1,0,2014.11673
3/12/17 17:45,1.25,21.1,23.9,23.14589414,22.5,1,0,2064.11673
3/12/17 18:00,1,21.1,23.9,23.04962192,22.5,1,0,2114.11673
3/12/17 18:15,1,12.8,40,22.82567574,12.8,0,0,862.9975896
3/12/17 18:30,1,12.8,40,21.43054997,12.8,0,300.9108977,1163.908487
3/12/17 18:45,1,12.8,40,20.28320995,12.8,0,255.4801459,1118.477736
3/12/17 19:00,1,12.8,40,19.19285269,12.8,0,181.4171017,1044.414691
3/12/17 19:15,0.75,12.8,40,18.56713343,12.8,0,0,912.9975896
3/12/17 19:30,0.5,12.8,40,17.97930912,12.8,0,0,962.9975896
3/12/17 19:45,0.25,12.8,40,17.57441429,12.8,0,260.6837198,1273.681309
3/12/17 20:00,0,12.8,40,17.17753188,12.8,0,0,1062.99759
3/12/17 20:15,-0.25,12.8,40,16.76549072,12.8,0,0,1112.99759
3/12/17 20:30,-0.5,12.8,40,16.37980686,12.8,0,0,1162.99759
3/12/17 20:45,-0.75,12.8,40,16.0314628,12.8,0,96.06296686,1309.060556
3/12/17 21:00,-1,12.8,40,15.719945,12.8,0,0,1262.99759
3/12/17 21:15,-1,12.8,40,15.40715911,12.8,0,0,1262.99759
3/12/17 21:30,-1,12.8,40,15.12689118,12.8,0,0,1262.99759
3/12/17 21:45,-1,12.8,40,14.8716314,12.8,0,0,1262.99759
3/12/17 22:00,-1,12.8,40,14.69558999,12.8,0,0,1262.99759
3/12/17 22:15,-1.25,12.8,40,14.50606066,12.8,0,0,1312.99759
3/12/17 22:30,-1.5,12.8,40,14.30669158,12.8,0,0,1362.99759
3/12/17 22:45,-1.75,12.8,40,14.09930173,12.8,0,0,1412.99759
3/12/17 23:00,-2,12.8,40,13.89390368,12.8,0,401.1405921,1864.138182
3/12/17 23:15,-2,12.8,40,13.73518347,12.8,0,0,1462.99759
3/12/17 23:30,-2,12.8,40,13.55097952,12.8,0,0,1462.99759
3/12/17 23:45,-2,12.8,40,13.3790325,12.8,0,0,1462.99759
3/13/17 0:00,-2,12.8,40,13.21836211,12.8,0,0,1462.99759
3/13/17 0:15,-2.25,12.8,40,13.06964601,12.8,0,0,1512.99759
3/13/17 0:30,-2.5,12.8,40,12.91183816,12.8,0,0,1562.99759
3/13/17 0:45,-2.75,12.8,40,12.75275067,12.8,0,0,1612.99759
3/13/17 1:00,-3,12.8,40,12.59170823,12.8,0,0,1662.99759
3/13/17 1:15,-3,12.8,40,12.43066207,12.8,0,0,1662.99759
3/13/17 1:30,-3,12.8,40,12.28776663,12.8,0,0,1662.99759
3/13/17 1:45,-3,12.8,40,12.16037845,12.8,0,0,1662.99759
3/13/17 2:00,-3,12.8,40,12.04213575,12.8,0,0,1662.99759
3/13/17 2:15,-3,12.8,40,11.93024137,12.8,0,0,1662.99759
3/13/17 2:30,-3,12.8,40,11.82446302,12.8,0,0,1662.99759
3/13/17 2:45,-3,12.8,40,11.72463191,12.8,0,0,1662.99759
3/13/17 3:00,-3,12.8,40,11.63028388,12.8,0,0,1662.99759
3/13/17 3:15,-3,12.8,40,11.54098391,12.8,0,0,1662.99759
3/13/17 3:30,-3,12.8,40,11.45769473,12.8,0,0,1662.99759
3/13/17 3:45,-3,12.8,40,11.37939996,12.8,0,0,1662.99759
3/13/17 4:00,-3,12.8,40,11.30619107,12.8,0,0,1662.99759
3/13/17 4:15,-3,12.8,40,11.23713164,12.8,0,0,1662.99759
3/13/17 4:30,-3,12.8,40,11.1696167,12.8,0,0,1662.99759
3/13/17 4:45,-3,12.8,40,11.10421315,12.8,0,0,1662.99759
3/13/17 5:00,-3,12.8,40,11.0411219,12.8,0,0,1662.99759
3/13/17 5:15,-3,12.8,40,10.98027142,12.8,0,0,1662.99759
3/13/17 5:30,-3,12.8,40,10.92458917,12.8,0,0,1662.99759
3/13/17 5:45,-3,12.8,40,10.87337345,12.8,0,7066.553889,8729.551479
3/13/17 6:00,-3,12.8,40,11.91090392,12.8,0,6641.922371,8304.919961
3/13/17 6:15,-3,12.8,40,12.243921,12.8,0,6621.191549,8284.189138
3/13/17 6:30,-3,12.8,40,12.50335057,12.8,0,7347.411663,9010.409253
3/13/17 6:45,-3,12.8,40,12.80266129,12.8,0,6550.185808,8213.183397
3/13/17 7:00,-3,12.8,40,13.13538877,12.8,0,6052.736618,7715.734208
