Date,Outdoor Temp.,Htg SP,Clg SP,Indoor Temp.,Indoor Temp. Setpoint,Occupancy Flag,Coil Power,HVAC Power
3/13/17 7:15,-2.75,21.1,23.9,13.49953479,12.8,0,7492.23611,9105.2337
3/13/17 7:30,-2.5,21.1,23.9,14.22447627,12.8,0,6407.363405,7970.360994
3/13/17 7:45,-2.25,21.1,23.9,14.6628841,12.8,0,6080.457627,7593.455217
3/13/17 8:00,-2,21.1,23.9,15.12745001,12.8,0,6734.257153,8197.254742
3/13/17 8:15,-1.25,21.1,23.9,15.73094286,22.5,1,8415.225044,10979.34177
3/13/17 8:30,-0.5,21.1,23.9,17.40412881,22.5,1,7699.826466,10113.9432
3/13/17 8:45,0.25,21.1,23.9,18.67795171,22.5,1,9276.406989,11540.52372
3/13/17 9:00,1,21.1,23.9,20.10074016,22.5,1,9323.584845,11487.51557
3/13/17 9:15,1.25,21.1,23.9,21.08007883,22.5,1,5210.007274,7391.335172
3/13/17 9:30,1.5,21.1,23.9,21.24559038,22.5,1,0,2066.35124
3/13/17 9:45,1.75,21.1,23.9,21.03225404,22.5,1,0,2047.488718
3/13/17 10:00,2,21.1,23.9,21.07392175,22.5,1,0,2021.318152
3/13/17 10:15,2.5,21.1,23.9,21.27442471,22.5,1,0,2064.499005
3/13/17 10:30,3,21.1,23.9,21.60550448,22.5,1,0,2112.751854
3/13/17 10:45,3.5,21.1,23.9,21.91737569,22.5,1,0,2168.439616
3/13/17 11:00,4,21.1,23.9,22.23652819,22.5,1,0,1552.134496
3/13/17 11:15,4.5,21.1,23.9,22.46014153,22.5,1,0,1247.82108
3/13/17 11:30,5,21.1,23.9,22.62659914,22.5,1,0,921.0403396
3/13/17 11:45,5.5,21.1,23.9,22.80501033,22.5,1,0,181.8983897
3/13/17 12:00,6,21.1,23.9,22.97760624,22.5,1,0,181.8983897
3/13/17 12:15,6,21.1,23.9,23.14814066,22.5,1,0,181.8983897
3/13/17 12:30,6,21.1,23.9,23.27813015,22.5,1,0,181.8983897
3/13/17 12:45,6,21.1,23.9,23.39717481,22.5,1,0,181.8983897
3/13/17 13:00,6,21.1,23.9,23.47502768,22.5,1,0,181.8983897
3/13/17 13:15,6.25,21.1,23.9,23.58785211,22.5,1,0,181.8983897
3/13/17 13:30,6.5,21.1,23.9,23.72206683,22.5,1,0,181.8983897
3/13/17 13:45,6.75,21.1,23.9,23.88796167,22.5,1,0,181.8983897
3/13/17 14:00,7,21.1,23.9,23.9005546,22.5,1,0,181.8983897
3/13/17 14:15,7,21.1,23.9,23.90180364,22.5,1,0,181.8983897
3/13/17 14:30,7,21.1,23.9,23.90190592,22.5,1,0,181.8983897
3/13/17 14:45,7,21.1,23.9,23.90182881,22.5,1,0,181.8983897
3/13/17 15:00,7,21.1,23.9,23.90181825,22.5,1,0,181.8983897
3/13/17 15:15,6.75,21.1,23.9,23.90182102,22.5,1,0,181.8983897
3/13/17 15:30,6.5,21.1,23.9,23.9017376,22.5,1,0,181.8983897
3/13/17 15:45,6.25,21.1,23.9,23.90165025,22.5,1,0,181.8983897
3/13/17 16:00,6,21.1,23.9,23.90146901,22.5,1,0,181.8983897
3/13/17 16:15,6,21.1,23.9,23.87491185,22.5,1,0,181.8983897
3/13/17 16:30,6,21.1,23.9,23.71090001,22.5,1,0,181.8983897
3/13/17 16:45,6,21.1,23.9,23.23400768,22.5,1,0,181.8983897
3/13/17 17:00,6,21.1,23.9,22.88511502,22.5,1,0,181.8983897
3/13/17 17:15,6,21.1,23.9,22.60476887,22.5,1,0,181.8983897
3/13/17 17:30,6,21.1,23.9,22.39894312,22.5,1,0,181.8983897
3/13/17 17:45,6,21.1,23.9,22.16072111,22.5,1,0,181.8983897
3/13/17 18:00,6,21.1,23.9,21.95044703,22.5,1,0,181.8983897
3/13/17 18:15,6,12.8,40,21.76178671,12.8,0,0,181.8983897
3/13/17 18:30,6,12.8,40,19.91708641,12.8,0,0,181.8983897
3/13/17 18:45,6,12.8,40,19.06999357,12.8,0,0,181.8983897
3/13/17 19:00,6,12.8,40,18.34261164,12.8,0,0,181.8983897
3/13/17 19:15,5.5,12.8,40,17.75716355,12.8,0,0,181.8983897
3/13/17 19:30,5,12.8,40,17.22511153,12.8,0,0,181.8983897
3/13/17 19:45,4.5,12.8,40,16.79844276,12.8,0,0,181.8983897
3/13/17 20:00,4,12.8,40,16.34765238,12.8,0,0,181.8983897
3/13/17 20:15,4,12.8,40,15.94546407,12.8,0,0,181.8983897
3/13/17 20:30,4,12.8,40,15.57674913,12.8,0,0,181.8983897
3/13/17 20:45,4,12.8,40,15.26760908,12.8,0,0,181.8983897
3/13/17 21:00,4,12.8,40,15.00436717,12.8,0,0,181.8983897
3/13/17 21:15,3.75,12.8,40,14.77408677,12.8,0,0,662.9975896
3/13/17 21:30,3.5,12.8,40,15.29459411,12.8,0,0,662.9975896
3/13/17 21:45,3.25,12.8,40,15.38861669,12.8,0,0,662.9975896
3/13/17 22:00,3,12.8,40,15.32953842,12.8,0,0,662.9975896
3/13/17 22:15,3,12.8,40,15.29086939,12.8,0,0,662.9975896
3/13/17 22:30,3,12.8,40,15.23358296,12.8,0,0,662.9975896
3/13/17 22:45,3,12.8,40,15.16132388,12.8,0,0,662.9975896
3/13/17 23:00,3,12.8,40,15.08010663,12.8,0,0,662.9975896
3/13/17 23:15,2.75,12.8,40,14.99345559,12.8,0,0,662.9975896
3/13/17 23:30,2.5,12.8,40,14.88953056,12.8,0,0,662.9975896
3/13/17 23:45,2.25,12.8,40,14.77284703,12.8,0,0,662.9975896
3/14/17 0:00,2,12.8,40,14.64945078,12.8,0,197.9667348,860.9643245
3/14/17 0:15,1.75,12.8,40,14.54306769,12.8,0,0,712.9975896
3/14/17 0:30,1.5,12.8,40,14.40915052,12.8,0,0,762.9975896
3/14/17 0:45,1.25,12.8,40,14.27269397,12.8,0,0,812.9975896
3/14/17 1:00,1,12.8,40,14.14062732,12.8,0,0,862.9975896
3/14/17 1:15,1.025,12.8,40,14.01006604,12.8,0,0,857.9975896
3/14/17 1:30,1.05,12.8,40,13.89369765,12.8,0,0,852.9975896
3/14/17 1:45,1.075,12.8,40,13.78877263,12.8,0,0,847.9975896
3/14/17 2:00,1.1,12.8,40,13.69139881,12.8,0,0,842.9975896
3/14/17 2:15,1.1,12.8,40,13.59939206,12.8,0,0,842.9975896
3/14/17 2:30,1.1,12.8,40,13.51099535,12.8,0,0,842.9975896
3/14/17 2:45,1.1,12.8,40,13.42642542,12.8,0,209.221297,1052.218887
3/14/17 3:00,1.1,12.8,40,13.36847063,12.8,0,0,842.9975896
3/14/17 3:15,1.075,12.8,40,13.2869472,12.8,0,0,847.9975896
3/14/17 3:30,1.05,12.8,40,13.20520867,12.8,0,0,852.9975896
3/14/17 3:45,1.025,12.8,40,13.13032412,12.8,0,0,857.9975896
3/14/17 4:00,1,12.8,40,13.05975203,12.8,0,0,862.9975896
3/14/17 4:15,1,12.8,40,12.99209178,12.8,0,0,862.9975896
3/14/17 4:30,1,12.8,40,12.92805578,12.8,0,0,862.9975896
3/14/17 4:45,1,12.8,40,12.86706281,12.8,0,0,862.9975896
3/14/17 5:00,1,12.8,40,12.80902909,12.8,0,0,862.9975896
3/14/17 5:15,1,12.8,40,12.7538884,12.8,0,0,862.9975896
3/14/17 5:30,1,12.8,40,12.70273459,12.8,0,0,862.9975896
3/14/17 5:45,1,12.8,40,12.6553576,12.8,0,7583.442579,8446.440169
3/14/17 6:00,1,12.8,40,13.78066194,12.8,0,6429.009264,7292.006854
3/14/17 6:15,1,12.8,40,14.0478609,12.8,0,7671.095577,8534.093167
3/14/17 6:30,1,12.8,40,14.4372128,12.8,0,7670.114704,8533.112293
3/14/17 6:45,1,12.8,40,14.72151663,12.8,0,7636.689208,8499.686798
3/14/17 7:00,1,12.8,40,14.94323313,12.8,0,6427.905283,7290.902873
3/14/17 7:15,1.25,21.1,23.9,15.03728535,12.8,0,6765.095289,7578.092879
3/14/17 7:30,1.5,21.1,23.9,15.19364266,12.8,0,7691.876154,8454.873744
3/14/17 7:45,1.75,21.1,23.9,15.47041187,12.8,0,6448.010713,7161.008302
3/14/17 8:00,2,21.1,23.9,15.90387833,12.8,0,7554.628829,8217.626418
3/14/17 8:15,2.5,21.1,23.9,16.71725251,22.5,1,9259.168133,11173.28486
3/14/17 8:30,3,21.1,23.9,18.77741006,22.5,1,8564.967709,10479.08444
3/14/17 8:45,3.5,21.1,23.9,20.26128503,22.5,1,9250.079884,11164.19661
3/14/17 9:00,4,21.1,23.9,21.40680635,22.5,1,5198.176194,7112.292923
3/14/17 9:15,4.5,21.1,23.9,21.50452272,22.5,1,0,1299.800157
3/14/17 9:30,5,21.1,23.9,21.04081747,22.5,1,0,971.7966435
3/14/17 9:45,5.5,21.1,23.9,20.95195706,22.5,1,0,812.2640919
3/14/17 10:00,6,21.1,23.9,21.25349221,22.5,1,0,607.1841979
3/14/17 10:15,6.75,21.1,23.9,21.72785373,22.5,1,0,564.2081217
3/14/17 10:30,7.5,21.1,23.9,22.11274669,22.5,1,0,495.4318434
3/14/17 10:45,8.25,21.1,23.9,22.5810275,22.5,1,0,400.8943647
3/14/17 11:00,9,21.1,23.9,23.00520376,22.5,1,0,181.8983897
3/14/17 11:15,9.75,21.1,23.9,23.46761727,22.5,1,0,181.8983897
3/14/17 11:30,10.5,21.1,23.9,23.82779708,22.5,1,0,181.8983897
3/14/17 11:45,11.25,21.1,23.9,23.90096195,22.5,1,0,181.8983897
3/14/17 12:00,12,21.1,23.9,23.90197715,22.5,1,0,209.2058335
3/14/17 12:15,12,21.1,23.9,23.90235215,22.5,1,0,209.7831912
3/14/17 12:30,12,21.1,23.9,23.90228436,22.5,1,0,208.6963741
3/14/17 12:45,12,21.1,23.9,23.90297518,22.5,1,0,207.5087111
3/14/17 13:00,12,21.1,23.9,23.90303065,22.5,1,0,209.7432172
3/14/17 13:15,12.25,21.1,23.9,23.90303155,22.5,1,0,222.091861
3/14/17 13:30,12.5,21.1,23.9,23.90358171,22.5,1,0,243.8988331
3/14/17 13:45,12.75,21.1,23.9,23.90424398,22.5,1,0,258.6937321
3/14/17 14:00,13,21.1,23.9,23.90467799,22.5,1,0,274.8902112
3/14/17 14:15,12.75,21.1,23.9,23.90490712,22.5,1,0,261.5795143
3/14/17 14:30,12.5,21.1,23.9,23.90405519,22.5,1,0,243.8416374
3/14/17 14:45,12.25,21.1,23.9,23.90328327,22.5,1,0,235.7125132
3/14/17 15:00,12,21.1,23.9,23.90302471,22.5,1,0,228.3288329
3/14/17 15:15,12.25,21.1,23.9,23.90297456,22.5,1,0,250.3283767
3/14/17 15:30,12.5,21.1,23.9,23.90317835,22.5,1,0,270.7362733
3/14/17 15:45,12.75,21.1,23.9,23.9033214,22.5,1,0,279.3826208
3/14/17 16:00,13,21.1,23.9,23.90328243,22.5,1,0,272.3357985
3/14/17 16:15,12.75,21.1,23.9,23.90313333,22.5,1,0,242.6946709
3/14/17 16:30,12.5,21.1,23.9,23.90292719,22.5,1,0,215.059233
3/14/17 16:45,12.25,21.1,23.9,23.90277836,22.5,1,0,200.9406193
3/14/17 17:00,12,21.1,23.9,23.90280152,22.5,1,0,195.2037849
3/14/17 17:15,11.75,21.1,23.9,23.9028939,22.5,1,0,187.5037038
3/14/17 17:30,11.5,21.1,23.9,23.90284168,22.5,1,0,181.8983897
3/14/17 17:45,11.25,21.1,23.9,23.90274324,22.5,1,0,181.8983897
3/14/17 18:00,11,21.1,23.9,23.90243327,22.5,1,0,181.8983897
3/14/17 18:15,10.5,12.8,40,23.89649789,12.8,0,0,181.8983897
3/14/17 18:30,10,12.8,40,22.47298153,12.8,0,0,181.8983897
3/14/17 18:45,9.5,12.8,40,21.21793459,12.8,0,0,181.8983897
3/14/17 19:00,9,12.8,40,20.30034774,12.8,0,0,181.8983897
3/14/17 19:15,9,12.8,40,19.67958982,12.8,0,0,181.8983897
3/14/17 19:30,9,12.8,40,19.13738965,12.8,0,0,181.8983897
3/14/17 19:45,9,12.8,40,18.70359294,12.8,0,0,181.8983897
3/14/17 20:00,9,12.8,40,18.27404525,12.8,0,0,181.8983897
3/14/17 20:15,8.75,12.8,40,17.93170006,12.8,0,0,181.8983897
3/14/17 20:30,8.5,12.8,40,17.60553553,12.8,0,0,181.8983897
3/14/17 20:45,8.25,12.8,40,17.30591445,12.8,0,0,181.8983897
3/14/17 21:00,8,12.8,40,17.03020221,12.8,0,0,181.8983897
3/14/17 21:15,8,12.8,40,16.77332462,12.8,0,0,181.8983897
3/14/17 21:30,8,12.8,40,16.56033107,12.8,0,0,181.8983897
3/14/17 21:45,8,12.8,40,16.37857689,12.8,0,0,181.8983897
3/14/17 22:00,8,12.8,40,16.21924288,12.8,0,0,181.8983897
3/14/17 22:15,8,12.8,40,16.10535488,12.8,0,0,181.8983897
3/14/17 22:30,8,12.8,40,15.98973468,12.8,0,0,181.8983897
3/14/17 22:45,8,12.8,40,15.88989752,12.8,0,0,181.8983897
3/14/17 23:00,8,12.8,40,15.79948772,12.8,0,0,181.8983897
3/14/17 23:15,7.75,12.8,40,15.71748591,12.8,0,0,181.8983897
3/14/17 23:30,7.5,12.8,40,15.61986047,12.8,0,0,181.8983897
3/14/17 23:45,7.25,12.8,40,15.50780502,12.8,0,0,181.8983897
3/15/17 0:00,7,12.8,40,15.38730453,12.8,0,0,181.8983897
3/15/17 0:15,6.75,12.8,40,15.26609475,12.8,0,0,181.8983897
3/15/17 0:30,6.5,12.8,40,15.13868184,12.8,0,0,181.8983897
3/15/17 0:45,6.25,12.8,40,15.00988341,12.8,0,0,181.8983897
3/15/17 1:00,6,12.8,40,14.88065686,12.8,0,0,181.8983897
3/15/17 1:15,6.25,12.8,40,14.75324352,12.8,0,0,181.8983897
3/15/17 1:30,6.5,12.8,40,14.6618207,12.8,0,0,181.8983897
3/15/17 1:45,6.75,12.8,40,14.60493659,12.8,0,0,181.8983897
3/15/17 2:00,7,12.8,40,14.57180022,12.8,0,0,181.8983897
3/15/17 2:15,6.25,12.8,40,14.55608922,12.8,0,0,181.8983897
3/15/17 2:30,5.5,12.8,40,14.48981201,12.8,0,0,181.8983897
3/15/17 2:45,4.75,12.8,40,14.37739418,12.8,0,0,181.8983897
3/15/17 3:00,4,12.8,40,14.23475263,12.8,0,0,181.8983897
3/15/17 3:15,4.5,12.8,40,14.07370998,12.8,0,0,181.8983897
3/15/17 3:30,5,12.8,40,13.95610553,12.8,0,0,181.8983897
3/15/17 3:45,5.5,12.8,40,13.86948875,12.8,0,0,181.8983897
3/15/17 4:00,6,12.8,40,13.8301914,12.8,0,0,181.8983897
3/15/17 4:15,6,12.8,40,13.83530215,12.8,0,0,181.8983897
3/15/17 4:30,6,12.8,40,13.83480925,12.8,0,0,181.8983897
3/15/17 4:45,6,12.8,40,13.82363602,12.8,0,0,181.8983897
3/15/17 5:00,6,12.8,40,13.8104947,12.8,0,0,181.8983897
3/15/17 5:15,6.25,12.8,40,13.79900281,12.8,0,0,181.8983897
3/15/17 5:30,6.5,12.8,40,13.80350432,12.8,0,0,181.8983897
3/15/17 5:45,6.75,12.8,40,13.82014328,12.8,0,0,181.8983897
3/15/17 6:00,7,12.8,40,13.84307994,12.8,0,0,220.2059259
3/15/17 6:15,7,12.8,40,14.00588706,12.8,0,6036.466243,6699.463833
3/15/17 6:30,7,12.8,40,15.08839099,12.8,0,7641.586041,8304.58363
3/15/17 6:45,7,12.8,40,15.75028514,12.8,0,6970.849635,7633.847225
3/15/17 7:00,7,12.8,40,16.33308522,12.8,0,6944.376983,7607.374572
3/15/17 7:15,7.25,21.1,23.9,16.96288867,12.8,0,7129.725351,7792.72294
3/15/17 7:30,7.5,21.1,23.9,17.64799328,12.8,0,6566.603627,7229.601217
3/15/17 7:45,7.75,21.1,23.9,18.35639567,12.8,0,7173.509883,7836.507473
3/15/17 8:00,8,21.1,23.9,19.07297357,12.8,0,6767.220452,7430.218042
3/15/17 8:15,9,21.1,23.9,19.64965277,22.5,1,9253.096142,11237.59727
3/15/17 8:30,10,21.1,23.9,21.6088426,22.5,1,7524.281705,9722.86811
3/15/17 8:45,11,21.1,23.9,22.72733081,22.5,1,0,1195.599002
3/15/17 9:00,12,21.1,23.9,22.58665325,22.5,1,0,181.8983897
3/15/17 9:15,12.25,21.1,23.9,22.97909622,22.5,1,0,181.8983897
3/15/17 9:30,12.5,21.1,23.9,23.40412001,22.5,1,0,181.8983897
3/15/17 9:45,12.75,21.1,23.9,23.75871875,22.5,1,0,212.8869193
3/15/17 10:00,13,21.1,23.9,23.90104555,22.5,1,0,259.1667111
3/15/17 10:15,13.75,21.1,23.9,23.90234098,22.5,1,0,331.6956795
3/15/17 10:30,14.5,21.1,23.9,23.90284506,22.5,1,0,419.2076362
3/15/17 10:45,15.25,21.1,23.9,23.9032018,22.5,1,0,522.2691988
3/15/17 11:00,16,21.1,23.9,23.90345733,22.5,1,0,657.4640103
3/15/17 11:15,16.5,21.1,23.9,23.90495156,22.5,1,0,774.1583609
3/15/17 11:30,17,21.1,23.9,23.90403176,22.5,1,0,910.0955009
3/15/17 11:45,17.5,21.1,23.9,23.90278436,22.5,1,0,1075.247967
3/15/17 12:00,18,21.1,23.9,23.90197999,22.5,1,0,1282.558741
3/15/17 12:15,18.25,21.1,23.9,23.90153813,22.5,1,0,1389.067079
3/15/17 12:30,18.5,21.1,23.9,23.90329691,22.5,1,0,1516.610248
3/15/17 12:45,18.75,21.1,23.9,23.90485059,22.5,1,0,1663.700342
3/15/17 13:00,19,21.1,23.9,23.90558459,22.5,1,0,1795.095054
3/15/17 13:15,19,21.1,23.9,23.90584413,22.5,1,0,1754.462983
3/15/17 13:30,19,21.1,23.9,23.9069513,22.5,1,0,1744.300421
3/15/17 13:45,19,21.1,23.9,23.93046798,22.5,1,0,1717.305731
3/15/17 14:00,19,21.1,23.9,24.03029413,22.5,1,0,1707.098983
3/15/17 14:15,19.25,21.1,23.9,24.17087034,22.5,1,0,1824.90473
3/15/17 14:30,19.5,21.1,23.9,24.40011706,22.5,1,0,1972.381216
3/15/17 14:45,19.75,21.1,23.9,24.73573281,22.5,1,0,2192.867009
3/15/17 15:00,20,21.1,23.9,25.03456635,22.5,1,0,2368.642384
3/15/17 15:15,20,21.1,23.9,25.32872995,22.5,1,0,2437.192494
3/15/17 15:30,20,21.1,23.9,25.48794729,22.5,1,0,2439.714284
3/15/17 15:45,20,21.1,23.9,25.63580003,22.5,1,0,2437.642802
3/15/17 16:00,20,21.1,23.9,25.73558624,22.5,1,0,2433.345347
3/15/17 16:15,19.75,21.1,23.9,25.80094813,22.5,1,0,2382.485127
3/15/17 16:30,19.5,21.1,23.9,25.7709006,22.5,1,0,2281.252934
3/15/17 16:45,19.25,21.1,23.9,25.67373624,22.5,1,0,2114.406042
3/15/17 17:00,19,21.1,23.9,25.44105917,22.5,1,0,1925.527286
3/15/17 17:15,18.75,21.1,23.9,25.05282474,22.5,1,0,1706.314968
3/15/17 17:30,18.5,21.1,23.9,24.67406052,22.5,1,0,1463.021072
3/15/17 17:45,18.25,21.1,23.9,24.26274916,22.5,1,0,1128.111808
3/15/17 18:00,18,21.1,23.9,23.92943126,22.5,1,0,789.2787725
3/15/17 18:15,17.75,12.8,40,23.91016294,12.8,0,0,181.8983897
3/15/17 18:30,17.5,12.8,40,23.79522909,12.8,0,0,181.8983897
3/15/17 18:45,17.25,12.8,40,23.10629429,12.8,0,0,181.8983897
3/15/17 19:00,17,12.8,40,22.51598265,12.8,0,0,181.8983897
3/15/17 19:15,16.75,12.8,40,22.10707868,12.8,0,0,181.8983897
3/15/17 19:30,16.5,12.8,40,21.63831081,12.8,0,0,181.8983897
3/15/17 19:45,16.25,12.8,40,21.27739127,12.8,0,0,181.8983897
3/15/17 20:00,16,12.8,40,20.95634141,12.8,0,0,181.8983897
3/15/17 20:15,15.75,12.8,40,20.69365796,12.8,0,0,181.8983897
3/15/17 20:30,15.5,12.8,40,20.48963805,12.8,0,0,181.8983897
3/15/17 20:45,15.25,12.8,40,20.26568806,12.8,0,0,181.8983897
3/15/17 21:00,15,12.8,40,20.0540181,12.8,0,0,181.8983897
3/15/17 21:15,14.75,12.8,40,19.85825943,12.8,0,0,181.8983897
3/15/17 21:30,14.5,12.8,40,19.65937709,12.8,0,0,181.8983897
3/15/17 21:45,14.25,12.8,40,19.47312786,12.8,0,0,181.8983897
3/15/17 22:00,14,12.8,40,19.28985978,12.8,0,0,181.8983897
3/15/17 22:15,14,12.8,40,19.11065584,12.8,0,0,181.8983897
3/15/17 22:30,14,12.8,40,18.96235597,12.8,0,0,181.8983897
3/15/17 22:45,14,12.8,40,18.82726223,12.8,0,0,181.8983897
3/15/17 23:00,14,12.8,40,18.70842485,12.8,0,0,181.8983897
3/15/17 23:15,14,12.8,40,18.60390774,12.8,0,0,181.8983897
3/15/17 23:30,14,12.8,40,18.5114507,12.8,0,0,181.8983897
3/15/17 23:45,14,12.8,40,18.42886728,12.8,0,0,181.8983897
3/16/17 0:00,14,12.8,40,18.35412404,12.8,0,0,181.8983897
3/16/17 0:15,13.75,12.8,40,18.28654681,12.8,0,0,181.8983897
3/16/17 0:30,13.5,12.8,40,18.2058253,12.8,0,0,181.8983897
3/16/17 0:45,13.25,12.8,40,18.12542442,12.8,0,0,181.8983897
3/16/17 1:00,13,12.8,40,18.0272219,12.8,0,0,181.8983897
3/16/17 1:15,13.25,12.8,40,17.91854332,12.8,0,0,181.8983897
3/16/17 1:30,13.5,12.8,40,17.84825633,12.8,0,0,181.8983897
3/16/17 1:45,13.75,12.8,40,17.81413856,12.8,0,0,181.8983897
3/16/17 2:00,14,12.8,40,17.80356213,12.8,0,0,181.8983897
3/16/17 2:15,14,12.8,40,17.80883216,12.8,0,0,181.8983897
3/16/17 2:30,14,12.8,40,17.80392275,12.8,0,0,181.8983897
3/16/17 2:45,14,12.8,40,17.788682,12.8,0,0,181.8983897
3/16/17 3:00,14,12.8,40,17.77033564,12.8,0,0,181.8983897
3/16/17 3:15,14,12.8,40,17.75080942,12.8,0,0,181.8983897
3/16/17 3:30,14,12.8,40,17.73415489,12.8,0,0,181.8983897
3/16/17 3:45,14,12.8,40,17.72068296,12.8,0,0,181.8983897
3/16/17 4:00,14,12.8,40,17.70877367,12.8,0,0,181.8983897
3/16/17 4:15,14,12.8,40,17.69887486,12.8,0,0,181.8983897
3/16/17 4:30,14,12.8,40,17.68697995,12.8,0,0,181.8983897
3/16/17 4:45,14,12.8,40,17.67381754,12.8,0,0,181.8983897
3/16/17 5:00,14,12.8,40,17.6597687,12.8,0,0,181.8983897
3/16/17 5:15,13.75,12.8,40,17.64531201,12.8,0,0,181.8983897
3/16/17 5:30,13.5,12.8,40,17.61233835,12.8,0,0,181.8983897
3/16/17 5:45,13.25,12.8,40,17.56271262,12.8,0,0,181.8983897
3/16/17 6:00,13,12.8,40,17.51773188,12.8,0,0,181.8983897
3/16/17 6:15,12.5,12.8,40,17.49532628,12.8,0,2886.245135,3549.242724
3/16/17 6:30,12,12.8,40,17.99810247,12.8,0,8405.076979,9068.074569
3/16/17 6:45,11.5,12.8,40,18.88157127,12.8,0,7104.816875,7767.814464
3/16/17 7:00,11,12.8,40,19.21466658,12.8,0,7545.288833,8208.286422
3/16/17 7:15,11,21.1,23.9,19.53555526,12.8,0,7080.662878,7743.660467
3/16/17 7:30,11,21.1,23.9,19.80116277,12.8,0,7636.505521,8299.503111
3/16/17 7:45,11,21.1,23.9,20.13214989,12.8,0,7231.449925,7894.447515
3/16/17 8:00,11,21.1,23.9,20.29935291,12.8,0,8138.277914,8801.275503
3/16/17 8:15,11,21.1,23.9,20.56926811,22.5,1,9389.696374,11303.8131
3/16/17 8:30,11,21.1,23.9,22.2901365,22.5,1,316.4922184,2055.58451
3/16/17 8:45,11,21.1,23.9,21.90504334,22.5,1,253.5743059,1353.028289
3/16/17 9:00,11,21.1,23.9,21.93373934,22.5,1,0,866.4584615
3/16/17 9:15,11,21.1,23.9,22.01116808,22.5,1,0,647.3695491
3/16/17 9:30,11,21.1,23.9,22.11698129,22.5,1,0,562.2298266
3/16/17 9:45,11,21.1,23.9,22.22552471,22.5,1,0,455.0124339
3/16/17 10:00,11,21.1,23.9,22.34429135,22.5,1,0,382.9827697
3/16/17 10:15,11,21.1,23.9,22.47255308,22.5,1,0,330.3111293
3/16/17 10:30,11,21.1,23.9,22.60442964,22.5,1,0,345.0795089
3/16/17 10:45,11,21.1,23.9,22.73706855,22.5,1,0,181.8983897
3/16/17 11:00,11,21.1,23.9,22.85746464,22.5,1,0,181.8983897
3/16/17 11:15,11.25,21.1,23.9,22.95391758,22.5,1,0,181.8983897
3/16/17 11:30,11.5,21.1,23.9,23.05353071,22.5,1,0,181.8983897
3/16/17 11:45,11.75,21.1,23.9,23.15783904,22.5,1,0,181.8983897
3/16/17 12:00,12,21.1,23.9,23.26530188,22.5,1,0,181.8983897
3/16/17 12:15,11.75,21.1,23.9,23.37400574,22.5,1,0,181.8983897
3/16/17 12:30,11.5,21.1,23.9,23.43558546,22.5,1,0,181.8983897
3/16/17 12:45,11.25,21.1,23.9,23.45546735,22.5,1,0,181.8983897
3/16/17 13:00,11,21.1,23.9,23.44961127,22.5,1,0,181.8983897
3/16/17 13:15,11,21.1,23.9,23.42905273,22.5,1,0,181.8983897
3/16/17 13:30,11,21.1,23.9,23.42462444,22.5,1,0,181.8983897
3/16/17 13:45,11,21.1,23.9,23.43158056,22.5,1,0,181.8983897
3/16/17 14:00,11,21.1,23.9,23.43902582,22.5,1,0,181.8983897
3/16/17 14:15,11,21.1,23.9,23.35105943,22.5,1,0,181.8983897
3/16/17 14:30,11,21.1,23.9,23.28423426,22.5,1,0,181.8983897
3/16/17 14:45,11,21.1,23.9,23.25447361,22.5,1,0,181.8983897
3/16/17 15:00,11,21.1,23.9,23.23079375,22.5,1,0,181.8983897
3/16/17 15:15,11,21.1,23.9,23.20236999,22.5,1,0,181.8983897
3/16/17 15:30,11,21.1,23.9,23.27270981,22.5,1,0,181.8983897
3/16/17 15:45,11,21.1,23.9,23.31890477,22.5,1,0,181.8983897
3/16/17 16:00,11,21.1,23.9,23.32539464,22.5,1,0,181.8983897
3/16/17 16:15,11,21.1,23.9,23.31703079,22.5,1,0,181.8983897
3/16/17 16:30,11,21.1,23.9,23.29785471,22.5,1,0,181.8983897
3/16/17 16:45,11,21.1,23.9,23.26956103,22.5,1,0,181.8983897
3/16/17 17:00,11,21.1,23.9,23.22872583,22.5,1,0,181.8983897
3/16/17 17:15,10.5,21.1,23.9,23.17689532,22.5,1,0,181.8983897
3/16/17 17:30,10,21.1,23.9,23.07373656,22.5,1,0,181.8983897
3/16/17 17:45,9.5,21.1,23.9,22.8221652,22.5,1,0,181.8983897
3/16/17 18:00,9,21.1,23.9,22.55548107,22.5,1,0,181.8983897
3/16/17 18:15,8.75,12.8,40,22.30357511,12.8,0,0,181.8983897
3/16/17 18:30,8.5,12.8,40,20.8092979,12.8,0,0,181.8983897
3/16/17 18:45,8.25,12.8,40,19.40740348,12.8,0,0,181.8983897
3/16/17 19:00,8,12.8,40,18.68047209,12.8,0,0,181.8983897
3/16/17 19:15,7.75,12.8,40,18.03656942,12.8,0,0,181.8983897
3/16/17 19:30,7.5,12.8,40,17.50174078,12.8,0,0,181.8983897
3/16/17 19:45,7.25,12.8,40,17.08498574,12.8,0,0,181.8983897
3/16/17 20:00,7,12.8,40,16.67970251,12.8,0,0,181.8983897
3/16/17 20:15,6.75,12.8,40,16.34088524,12.8,0,0,181.8983897
3/16/17 20:30,6.5,12.8,40,16.11073604,12.8,0,0,181.8983897
3/16/17 20:45,6.25,12.8,40,15.87527242,12.8,0,0,181.8983897
3/16/17 21:00,6,12.8,40,15.64510296,12.8,0,0,181.8983897
3/16/17 21:15,5.75,12.8,40,15.42931716,12.8,0,0,181.8983897
3/16/17 21:30,5.5,12.8,40,15.22083087,12.8,0,0,181.8983897
3/16/17 21:45,5.25,12.8,40,15.05959665,12.8,0,0,181.8983897
3/16/17 22:00,5,12.8,40,14.8552138,12.8,0,0,181.8983897
3/16/17 22:15,4.5,12.8,40,14.7168246,12.8,0,0,181.8983897
3/16/17 22:30,4,12.8,40,14.5384327,12.8,0,0,181.8983897
3/16/17 22:45,3.5,12.8,40,14.31859557,12.8,0,0,662.9975896
3/16/17 23:00,3,12.8,40,14.65583278,12.8,0,0,662.9975896
3/16/17 23:15,3,12.8,40,14.62361467,12.8,0,0,662.9975896
3/16/17 23:30,3,12.8,40,14.5226987,12.8,0,0,662.9975896
3/16/17 23:45,3,12.8,40,14.44364482,12.8,0,0,662.9975896
3/17/17 0:00,3,12.8,40,14.37445071,12.8,0,0,662.9975896
3/17/17 0:15,2.75,12.8,40,14.29834764,12.8,0,0,662.9975896
3/17/17 0:30,2.5,12.8,40,14.27302281,12.8,0,0,662.9975896
3/17/17 0:45,2.25,12.8,40,14.22058977,12.8,0,0,662.9975896
3/17/17 1:00,2,12.8,40,14.13770325,12.8,0,0,662.9975896
3/17/17 1:15,2,12.8,40,14.04258329,12.8,0,0,662.9975896
3/17/17 1:30,2,12.8,40,13.95154947,12.8,0,0,662.9975896
3/17/17 1:45,2,12.8,40,13.86478102,12.8,0,0,662.9975896
3/17/17 2:00,2,12.8,40,13.77988218,12.8,0,0,662.9975896
3/17/17 2:15,1.5,12.8,40,13.69657975,12.8,0,0,762.9975896
3/17/17 2:30,1,12.8,40,13.58966642,12.8,0,0,862.9975896
3/17/17 2:45,0.5,12.8,40,13.4642398,12.8,0,0,962.9975896
3/17/17 3:00,0,12.8,40,13.32851509,12.8,0,0,1062.99759
3/17/17 3:15,-0.25,12.8,40,13.18542781,12.8,0,0,1112.99759
3/17/17 3:30,-0.5,12.8,40,13.05420361,12.8,0,0,1162.99759
3/17/17 3:45,-0.75,12.8,40,12.93149056,12.8,0,0,1212.99759
3/17/17 4:00,-1,12.8,40,12.81166116,12.8,0,0,1262.99759
3/17/17 4:15,-1,12.8,40,12.69372851,12.8,0,0,1262.99759
3/17/17 4:30,-1,12.8,40,12.58585293,12.8,0,318.8675055,1581.865095
3/17/17 4:45,-1,12.8,40,12.52050812,12.8,0,0,1262.99759
3/17/17 5:00,-1,12.8,40,12.4188332,12.8,0,0,1262.99759
3/17/17 5:15,-1,12.8,40,12.31810651,12.8,0,0,1262.99759
3/17/17 5:30,-1,12.8,40,12.22979345,12.8,0,0,1262.99759
3/17/17 5:45,-1,12.8,40,12.14926988,12.8,0,0,1262.99759
3/17/17 6:00,-1,12.8,40,12.07331897,12.8,0,8375.217759,9638.215349
3/17/17 6:15,-1.25,12.8,40,13.2879035,12.8,0,7053.456197,8366.453787
3/17/17 6:30,-1.5,12.8,40,13.5648088,12.8,0,7125.687474,8488.685064
3/17/17 6:45,-1.75,12.8,40,13.7621526,12.8,0,6807.370115,8220.367705
3/17/17 7:00,-2,12.8,40,14.16180921,12.8,0,6574.872776,8037.870365
3/17/17 7:15,-2,21.1,23.9,14.6100425,12.8,0,8092.230242,9555.227832
3/17/17 7:30,-2,21.1,23.9,15.29098343,12.8,0,6896.779419,8359.777008
3/17/17 7:45,-2,21.1,23.9,15.69418438,12.8,0,6489.250296,7952.247886
3/17/17 8:00,-2,21.1,23.9,16.04013466,12.8,0,6985.13492,8448.132509
3/17/17 8:15,-1.75,21.1,23.9,16.47445799,22.5,1,9389.696374,12053.8131
3/17/17 8:30,-1.5,21.1,23.9,18.1895109,22.5,1,9062.851701,11676.96843
3/17/17 8:45,-1.25,21.1,23.9,19.41735634,22.5,1,9293.411292,11857.52802
3/17/17 9:00,-1,21.1,23.9,20.39196749,22.5,1,9389.696374,11903.8131
3/17/17 9:15,-1,21.1,23.9,21.16354746,22.5,1,0,2514.11673
3/17/17 9:30,-1,21.1,23.9,20.40569151,22.5,1,0,2514.11673
3/17/17 9:45,-1,21.1,23.9,20.33002347,22.5,1,9389.30613,11918.61312
3/17/17 10:00,-1,21.1,23.9,21.89264658,22.5,1,9389.696374,12038.32195
3/17/17 10:15,-1,21.1,23.9,22.51764692,22.5,1,0,2514.11673
3/17/17 10:30,-1,21.1,23.9,21.70161167,22.5,1,0,2514.11673
3/17/17 10:45,-1,21.1,23.9,21.50000399,22.5,1,0,2514.11673
3/17/17 11:00,-1,21.1,23.9,21.55773235,22.5,1,0,2514.11673
3/17/17 11:15,-0.75,21.1,23.9,21.73957128,22.5,1,0,2464.11673
3/17/17 11:30,-0.5,21.1,23.9,21.98081,22.5,1,0,2456.013543
3/17/17 11:45,-0.25,21.1,23.9,22.13100964,22.5,1,0,2372.570523
3/17/17 12:00,0,21.1,23.9,22.25793561,22.5,1,0,2314.11673
3/17/17 12:15,0.25,21.1,23.9,22.32105098,22.5,1,0,2264.11673
3/17/17 12:30,0.5,21.1,23.9,22.38831556,22.5,1,0,2214.11673
3/17/17 12:45,0.75,21.1,23.9,22.45671372,22.5,1,0,2164.11673
3/17/17 13:00,1,21.1,23.9,22.57972637,22.5,1,0,2114.11673
3/17/17 13:15,1,21.1,23.9,22.72860254,22.5,1,0,2114.11673
3/17/17 13:30,1,21.1,23.9,22.84827164,22.5,1,0,2114.11673
3/17/17 13:45,1,21.1,23.9,22.99879102,22.5,1,0,2114.11673
3/17/17 14:00,1,21.1,23.9,23.18244778,22.5,1,0,2114.11673
3/17/17 14:15,1.25,21.1,23.9,23.38893135,22.5,1,0,2064.11673
3/17/17 14:30,1.5,21.1,23.9,23.62890488,22.5,1,0,2014.11673
3/17/17 14:45,1.75,21.1,23.9,23.96542893,22.5,1,0,1964.11673
3/17/17 15:00,2,21.1,23.9,24.27306267,22.5,1,0,1984.598141
3/17/17 15:15,2,21.1,23.9,24.59527146,22.5,1,0,2121.789923
3/17/17 15:30,2,21.1,23.9,24.89679927,22.5,1,0,2246.091706
3/17/17 15:45,2,21.1,23.9,25.17067199,22.5,1,0,2288.04908
3/17/17 16:00,2,21.1,23.9,25.33246469,22.5,1,0,2313.797978
3/17/17 16:15,1.75,21.1,23.9,25.4926252,22.5,1,0,2383.335191
3/17/17 16:30,1.5,21.1,23.9,25.61149659,22.5,1,0,2450.295355
3/17/17 16:45,1.25,21.1,23.9,25.69996693,22.5,1,0,2501.430152
3/17/17 17:00,1,21.1,23.9,25.70995465,22.5,1,0,2537.641531
3/17/17 17:15,0.75,21.1,23.9,25.6512965,22.5,1,0,2557.622058
3/17/17 17:30,0.5,21.1,23.9,25.53864648,22.5,1,0,2562.287365
3/17/17 17:45,0.25,21.1,23.9,25.37282084,22.5,1,0,2588.406563
3/17/17 18:00,0,21.1,23.9,24.98542212,22.5,1,0,2638.406563
3/17/17 18:15,-0.5,12.8,40,24.50143232,12.8,0,0,1162.99759
3/17/17 18:30,-1,12.8,40,22.95667686,12.8,0,635.4095362,1898.407126
3/17/17 18:45,-1.5,12.8,40,21.60514474,12.8,0,344.2755615,1707.273151
3/17/17 19:00,-2,12.8,40,20.42904785,12.8,0,368.7681614,1831.765751
3/17/17 19:15,-2,12.8,40,19.27923425,12.8,0,326.877652,1789.875242
3/17/17 19:30,-2,12.8,40,18.67694215,12.8,0,81.74433677,1544.741926
3/17/17 19:45,-2,12.8,40,18.04368468,12.8,0,163.2333943,1626.230984
3/17/17 20:00,-2,12.8,40,17.48081903,12.8,0,0,1462.99759
3/17/17 20:15,-2.25,12.8,40,17.0231787,12.8,0,290.8066701,1803.80426
3/17/17 20:30,-2.5,12.8,40,16.60865813,12.8,0,0,1562.99759
3/17/17 20:45,-2.75,12.8,40,16.16474564,12.8,0,0,1612.99759
3/17/17 21:00,-3,12.8,40,15.74802841,12.8,0,0,1662.99759
3/17/17 21:15,-3,12.8,40,15.36803331,12.8,0,0,1662.99759
3/17/17 21:30,-3,12.8,40,15.01907806,12.8,0,0,1662.99759
3/17/17 21:45,-3,12.8,40,14.69697082,12.8,0,0,1662.99759
3/17/17 22:00,-3,12.8,40,14.39713442,12.8,0,0,1662.99759
3/17/17 22:15,-3.25,12.8,40,14.11725112,12.8,0,0,1712.99759
3/17/17 22:30,-3.5,12.8,40,13.85054675,12.8,0,0,1762.99759
3/17/17 22:45,-3.75,12.8,40,13.59704394,12.8,0,0,1812.99759
3/17/17 23:00,-4,12.8,40,13.35415605,12.8,0,0,1862.99759
3/17/17 23:15,-4,12.8,40,13.17802909,12.8,0,0,1862.99759
3/17/17 23:30,-4,12.8,40,12.99727433,12.8,0,0,1862.99759
3/17/17 23:45,-4,12.8,40,12.82717629,12.8,0,0,1862.99759
3/18/17 0:00,-4,12.8,40,12.66030251,12.8,0,0,1862.99759
3/18/17 0:15,-4.25,12.8,40,12.51085579,12.8,0,0,1912.99759
3/18/17 0:30,-4.5,12.8,40,12.35508558,12.8,0,0,1962.99759
3/18/17 0:45,-4.75,12.8,40,12.19105499,12.8,0,0,2012.99759
3/18/17 1:00,-5,12.8,40,12.02092761,12.8,0,0,2062.99759
3/18/17 1:15,-5.125,12.8,40,11.85459192,12.8,0,0,2087.99759
3/18/17 1:30,-5.25,12.8,40,11.69789781,12.8,0,0,2112.99759
3/18/17 1:45,-5.375,12.8,40,11.54741051,12.8,0,0,2137.99759
3/18/17 2:00,-5.5,12.8,40,11.4013184,12.8,0,0,2162.99759
3/18/17 2:15,-5.625,12.8,40,11.25949249,12.8,0,0,2187.99759
3/18/17 2:30,-5.75,12.8,40,11.12444244,12.8,0,0,2212.99759
3/18/17 2:45,-5.875,12.8,40,10.99548688,12.8,0,0,2237.99759
3/18/17 3:00,-6,12.8,40,10.86985761,12.8,0,0,2262.99759
3/18/17 3:15,-6,12.8,40,10.74705401,12.8,0,0,2262.99759
3/18/17 3:30,-6,12.8,40,10.63232979,12.8,0,0,2262.99759
3/18/17 3:45,-6,12.8,40,10.52477413,12.8,0,0,2262.99759
3/18/17 4:00,-6,12.8,40,10.42265341,12.8,0,0,2262.99759
3/18/17 4:15,-6.25,12.8,40,10.3252934,12.8,0,0,2312.99759
3/18/17 4:30,-6.5,12.8,40,10.22099948,12.8,0,0,2362.99759
3/18/17 4:45,-6.75,12.8,40,10.11158871,12.8,0,0,2412.99759
3/18/17 5:00,-7,12.8,40,10.00080012,12.8,0,0,2462.99759
3/18/17 5:15,-7,12.8,40,9.889669132,12.8,0,0,2462.99759
3/18/17 5:30,-7,12.8,40,9.792259162,12.8,0,0,2462.99759
3/18/17 5:45,-7,12.8,40,9.706185621,12.8,0,7865.103333,10328.10092
3/18/17 6:00,-7,12.8,40,10.82325389,12.8,0,7890.656415,10353.654
3/18/17 6:15,-7,12.8,40,11.23914248,12.8,0,7262.613712,9725.611302
3/18/17 6:30,-7,12.8,40,11.46425165,12.8,0,6229.535235,8692.532824
3/18/17 6:45,-7,12.8,40,11.48677807,12.8,0,7023.041177,9486.038767
3/18/17 7:00,-7,12.8,40,12.03364311,12.8,0,7015.41814,9478.41573
3/18/17 7:15,-6.5,21.1,23.9,12.55073362,12.8,0,7754.358547,10117.35614
3/18/17 7:30,-6,21.1,23.9,13.21549994,12.8,0,6712.233187,8975.230777
3/18/17 7:45,-5.5,21.1,23.9,13.68663362,12.8,0,6316.027459,8479.025048
3/18/17 8:00,-5,21.1,23.9,14.16552924,12.8,0,6468.150434,8531.148024
3/18/17 8:15,-4.5,21.1,23.9,14.71303726,22.5,1,9360.236141,12574.35287
3/18/17 8:30,-4,21.1,23.9,16.52326747,22.5,1,8327.858608,11441.97534
3/18/17 8:45,-3.5,21.1,23.9,17.72123044,22.5,1,9300.000097,12314.11683
3/18/17 9:00,-3,21.1,23.9,18.96227419,22.5,1,9308.792711,12222.90944
3/18/17 9:15,-2.5,21.1,23.9,19.90428565,22.5,1,9389.696374,12228.35484
3/18/17 9:30,-2,21.1,23.9,20.66841732,22.5,1,9051.259005,11915.99409
3/18/17 9:45,-1.5,21.1,23.9,21.26263894,22.5,1,1610.607869,4269.474853
3/18/17 10:00,-1,21.1,23.9,20.91686912,22.5,1,0,2547.840659
3/18/17 10:15,-0.25,21.1,23.9,20.83963391,22.5,1,0,2420.391866
3/18/17 10:30,0.5,21.1,23.9,20.98048639,22.5,1,0,2289.056078
3/18/17 10:45,1.25,21.1,23.9,21.20289132,22.5,1,0,2169.319501
3/18/17 11:00,2,21.1,23.9,21.548219,22.5,1,0,2054.523209
3/18/17 11:15,2.5,21.1,23.9,21.86735892,22.5,1,0,2087.510479
3/18/17 11:30,3,21.1,23.9,22.1655763,22.5,1,0,2115.650141
3/18/17 11:45,3.5,21.1,23.9,22.44295787,22.5,1,0,2138.334152
3/18/17 12:00,4,21.1,23.9,22.70290036,22.5,1,0,1676.84628
3/18/17 12:15,4.5,21.1,23.9,22.86588063,22.5,1,0,181.8983897
3/18/17 12:30,5,21.1,23.9,22.92522722,22.5,1,0,181.8983897
3/18/17 12:45,5.5,21.1,23.9,23.02416576,22.5,1,0,181.8983897
3/18/17 13:00,6,21.1,23.9,23.15607187,22.5,1,0,181.8983897
3/18/17 13:15,6.25,21.1,23.9,23.31338967,22.5,1,0,181.8983897
3/18/17 13:30,6.5,21.1,23.9,23.47710841,22.5,1,0,181.8983897
3/18/17 13:45,6.75,21.1,23.9,23.70378788,22.5,1,0,181.8983897
3/18/17 14:00,7,21.1,23.9,23.88580551,22.5,1,0,181.8983897
3/18/17 14:15,7.25,21.1,23.9,23.90041276,22.5,1,0,181.8983897
3/18/17 14:30,7.5,21.1,23.9,23.90187812,22.5,1,0,181.8983897
3/18/17 14:45,7.75,21.1,23.9,23.9020833,22.5,1,0,181.8983897
3/18/17 15:00,8,21.1,23.9,23.90214416,22.5,1,0,181.8983897
3/18/17 15:15,7.75,21.1,23.9,23.90216004,22.5,1,0,181.8983897
3/18/17 15:30,7.5,21.1,23.9,23.90208467,22.5,1,0,181.8983897
3/18/17 15:45,7.25,21.1,23.9,23.90200251,22.5,1,0,181.8983897
3/18/17 16:00,7,21.1,23.9,23.90177712,22.5,1,0,181.8983897
3/18/17 16:15,7,21.1,23.9,23.90151773,22.5,1,0,181.8983897
3/18/17 16:30,7,21.1,23.9,23.88950531,22.5,1,0,181.8983897
3/18/17 16:45,7,21.1,23.9,23.85919026,22.5,1,0,181.8983897
3/18/17 17:00,7,21.1,23.9,23.83032638,22.5,1,0,181.8983897
3/18/17 17:15,6.75,21.1,23.9,23.80409738,22.5,1,0,181.8983897
3/18/17 17:30,6.5,21.1,23.9,23.77550215,22.5,1,0,181.8983897
3/18/17 17:45,6.25,21.1,23.9,23.7410393,22.5,1,0,181.8983897
3/18/17 18:00,6,21.1,23.9,23.69694779,22.5,1,0,181.8983897
3/18/17 18:15,5.5,12.8,40,23.52799937,12.8,0,0,181.8983897
3/18/17 18:30,5,12.8,40,21.3155147,12.8,0,0,181.8983897
3/18/17 18:45,4.5,12.8,40,19.66268492,12.8,0,0,181.8983897
3/18/17 19:00,4,12.8,40,18.76071308,12.8,0,0,181.8983897
3/18/17 19:15,3.75,12.8,40,17.94389248,12.8,0,0,662.9975896
3/18/17 19:30,3.5,12.8,40,18.21641324,12.8,0,0,662.9975896
3/18/17 19:45,3.25,12.8,40,18.14050322,12.8,0,0,662.9975896
3/18/17 20:00,3,12.8,40,17.8675895,12.8,0,0,662.9975896
3/18/17 20:15,2.75,12.8,40,17.58949554,12.8,0,0,662.9975896
3/18/17 20:30,2.5,12.8,40,17.31407493,12.8,0,0,662.9975896
3/18/17 20:45,2.25,12.8,40,17.04240708,12.8,0,0,662.9975896
3/18/17 21:00,2,12.8,40,16.77624293,12.8,0,0,662.9975896
3/18/17 21:15,2,12.8,40,16.51776567,12.8,0,0,662.9975896
3/18/17 21:30,2,12.8,40,16.27603292,12.8,0,0,662.9975896
3/18/17 21:45,2,12.8,40,16.10720639,12.8,0,0,662.9975896
3/18/17 22:00,2,12.8,40,15.92304604,12.8,0,0,662.9975896
3/18/17 22:15,2,12.8,40,15.74964666,12.8,0,0,662.9975896
3/18/17 22:30,2,12.8,40,15.57874303,12.8,0,0,662.9975896
3/18/17 22:45,2,12.8,40,15.40331174,12.8,0,0,662.9975896
3/18/17 23:00,2,12.8,40,15.23367771,12.8,0,0,662.9975896
3/18/17 23:15,2.25,12.8,40,15.07316287,12.8,0,0,662.9975896
3/18/17 23:30,2.5,12.8,40,14.93386996,12.8,0,0,662.9975896
3/18/17 23:45,2.75,12.8,40,14.81243743,12.8,0,0,662.9975896
3/19/17 0:00,3,12.8,40,14.70763712,12.8,0,0,662.9975896
3/19/17 0:15,3,12.8,40,14.61982164,12.8,0,0,662.9975896
3/19/17 0:30,3,12.8,40,14.53013959,12.8,0,0,662.9975896
3/19/17 0:45,3,12.8,40,14.43879489,12.8,0,0,662.9975896
3/19/17 1:00,3,12.8,40,14.34995585,12.8,0,0,662.9975896
3/19/17 1:15,3,12.8,40,14.2644913,12.8,0,0,662.9975896
3/19/17 1:30,3,12.8,40,14.18449504,12.8,0,0,662.9975896
3/19/17 1:45,3,12.8,40,14.109789,12.8,0,0,662.9975896
3/19/17 2:00,3,12.8,40,14.03973637,12.8,0,0,662.9975896
3/19/17 2:15,2.75,12.8,40,13.97407394,12.8,0,0,662.9975896
3/19/17 2:30,2.5,12.8,40,13.89903028,12.8,0,0,662.9975896
3/19/17 2:45,2.25,12.8,40,13.81709654,12.8,0,0,662.9975896
3/19/17 3:00,2,12.8,40,13.73231414,12.8,0,0,662.9975896
3/19/17 3:15,2,12.8,40,13.64623739,12.8,0,0,662.9975896
3/19/17 3:30,2,12.8,40,13.57130074,12.8,0,0,662.9975896
3/19/17 3:45,2,12.8,40,13.50560211,12.8,0,0,662.9975896
3/19/17 4:00,2,12.8,40,13.44500064,12.8,0,0,662.9975896
3/19/17 4:15,2,12.8,40,13.38820474,12.8,0,0,662.9975896
3/19/17 4:30,2,12.8,40,13.33440223,12.8,0,0,662.9975896
3/19/17 4:45,2,12.8,40,13.28275104,12.8,0,0,662.9975896
3/19/17 5:00,2,12.8,40,13.23376434,12.8,0,0,662.9975896
3/19/17 5:15,2,12.8,40,13.18700969,12.8,0,0,662.9975896
3/19/17 5:30,2,12.8,40,13.14077,12.8,0,0,662.9975896
3/19/17 5:45,2,12.8,40,13.09393909,12.8,0,7451.494039,8114.491629
3/19/17 6:00,2,12.8,40,14.1983873,12.8,0,6517.440241,7180.43783
3/19/17 6:15,2,12.8,40,14.48718778,12.8,0,7367.367161,8030.364751
3/19/17 6:30,2,12.8,40,14.83577353,12.8,0,6704.050149,7367.047738
3/19/17 6:45,2,12.8,40,14.9606369,12.8,0,7600.571358,8263.568947
3/19/17 7:00,2,12.8,40,15.45648421,12.8,0,6703.529106,7366.526695
3/19/17 7:15,2.25,21.1,23.9,15.77534964,12.8,0,6691.034313,7354.031902
3/19/17 7:30,2.5,21.1,23.9,16.1157397,12.8,0,6672.247577,7335.245166
3/19/17 7:45,2.75,21.1,23.9,16.55293889,12.8,0,7473.904839,8136.902428
3/19/17 8:00,3,21.1,23.9,16.86126865,12.8,0,7250.21397,7913.21156
3/19/17 8:15,3.25,21.1,23.9,17.07294852,22.5,1,9253.316221,11167.43295
3/19/17 8:30,3.5,21.1,23.9,18.73487995,22.5,1,9144.33816,11058.45489
3/19/17 8:45,3.75,21.1,23.9,19.84771856,22.5,1,9336.121963,11250.23869
3/19/17 9:00,4,21.1,23.9,20.71244328,22.5,1,9299.472466,11213.5892
3/19/17 9:15,4.5,21.1,23.9,21.36914551,22.5,1,1626.334061,3540.450791
3/19/17 9:30,5,21.1,23.9,20.81026222,22.5,1,0,1554.080548
3/19/17 9:45,5.5,21.1,23.9,20.61972558,22.5,1,754.6811289,2668.797859
3/19/17 10:00,6,21.1,23.9,20.77320791,22.5,1,3871.87832,5785.99505
3/19/17 10:15,6.25,21.1,23.9,21.48753503,22.5,1,360.5490664,2274.665796
3/19/17 10:30,6.5,21.1,23.9,21.4641755,22.5,1,260.1539538,1516.494806
3/19/17 10:45,6.75,21.1,23.9,21.56629651,22.5,1,0,1095.437119
3/19/17 11:00,7,21.1,23.9,21.62897517,22.5,1,0,794.8044362
3/19/17 11:15,7,21.1,23.9,21.66251006,22.5,1,0,669.1550193
3/19/17 11:30,7,21.1,23.9,21.66012685,22.5,1,0,559.2828168
3/19/17 11:45,7,21.1,23.9,21.63299823,22.5,1,0,482.8590206
3/19/17 12:00,7,21.1,23.9,21.62733166,22.5,1,0,423.9014417
3/19/17 12:15,7.25,21.1,23.9,21.64248975,22.5,1,0,366.4359962
3/19/17 12:30,7.5,21.1,23.9,21.67644027,22.5,1,0,321.2680907
3/19/17 12:45,7.75,21.1,23.9,21.72614718,22.5,1,0,284.4950865
3/19/17 13:00,8,21.1,23.9,22.05565013,22.5,1,0,253.6531531
3/19/17 13:15,8.75,21.1,23.9,22.4708063,22.5,1,0,214.2557802
3/19/17 13:30,9.5,21.1,23.9,23.02863696,22.5,1,0,183.1904605
3/19/17 13:45,10.25,21.1,23.9,23.70887017,22.5,1,0,181.8983897
3/19/17 14:00,11,21.1,23.9,23.89696485,22.5,1,0,181.8983897
3/19/17 14:15,11.25,21.1,23.9,23.90128203,22.5,1,0,181.8983897
3/19/17 14:30,11.5,21.1,23.9,23.90225553,22.5,1,0,208.6939803
3/19/17 14:45,11.75,21.1,23.9,23.90269058,22.5,1,0,226.0768413
3/19/17 15:00,12,21.1,23.9,23.90273807,22.5,1,0,241.408473
3/19/17 15:15,12.25,21.1,23.9,23.9026212,22.5,1,0,247.5317201
3/19/17 15:30,12.5,21.1,23.9,23.9026848,22.5,1,0,243.3565165
3/19/17 15:45,12.75,21.1,23.9,23.90272556,22.5,1,0,240.7807518
3/19/17 16:00,13,21.1,23.9,23.90283849,22.5,1,0,223.8306082
3/19/17 16:15,12.75,21.1,23.9,23.90283358,22.5,1,0,189.9100795
3/19/17 16:30,12.5,21.1,23.9,23.90266673,22.5,1,0,181.8983897
3/19/17 16:45,12.25,21.1,23.9,23.90239924,22.5,1,0,181.8983897
3/19/17 17:00,12,21.1,23.9,23.9023262,22.5,1,0,181.8983897
3/19/17 17:15,11.75,21.1,23.9,23.90226448,22.5,1,0,181.8983897
3/19/17 17:30,11.5,21.1,23.9,23.90229007,22.5,1,0,181.8983897
3/19/17 17:45,11.25,21.1,23.9,23.81876229,22.5,1,0,181.8983897
3/19/17 18:00,11,21.1,23.9,23.68424623,22.5,1,0,181.8983897
3/19/17 18:15,10.5,12.8,40,23.53340029,12.8,0,0,181.8983897
3/19/17 18:30,10,12.8,40,22.15137641,12.8,0,0,181.8983897
3/19/17 18:45,9.5,12.8,40,20.77764292,12.8,0,0,181.8983897
3/19/17 19:00,9,12.8,40,20.033723,12.8,0,0,181.8983897
3/19/17 19:15,8.75,12.8,40,19.3312535,12.8,0,0,181.8983897
3/19/17 19:30,8.5,12.8,40,18.74077601,12.8,0,0,181.8983897
3/19/17 19:45,8.25,12.8,40,18.23623979,12.8,0,0,181.8983897
3/19/17 20:00,8,12.8,40,17.83193343,12.8,0,0,181.8983897
3/19/17 20:15,8,12.8,40,17.42880651,12.8,0,0,181.8983897
3/19/17 20:30,8,12.8,40,17.1151186,12.8,0,0,181.8983897
3/19/17 20:45,8,12.8,40,16.84175169,12.8,0,0,181.8983897
3/19/17 21:00,8,12.8,40,16.60806544,12.8,0,0,181.8983897
3/19/17 21:15,7.75,12.8,40,16.40585206,12.8,0,0,181.8983897
3/19/17 21:30,7.5,12.8,40,16.20177206,12.8,0,0,181.8983897
3/19/17 21:45,7.25,12.8,40,16.00119772,12.8,0,0,181.8983897
3/19/17 22:00,7,12.8,40,15.84524175,12.8,0,0,181.8983897
3/19/17 22:15,6.75,12.8,40,15.65653662,12.8,0,0,181.8983897
3/19/17 22:30,6.5,12.8,40,15.52323911,12.8,0,0,181.8983897
3/19/17 22:45,6.25,12.8,40,15.33356795,12.8,0,0,181.8983897
3/19/17 23:00,6,12.8,40,15.13265217,12.8,0,0,181.8983897
3/19/17 23:15,6,12.8,40,14.99544852,12.8,0,0,181.8983897
3/19/17 23:30,6,12.8,40,14.83512989,12.8,0,0,181.8983897
3/19/17 23:45,6,12.8,40,14.71022214,12.8,0,0,181.8983897
3/20/17 0:00,6,12.8,40,14.60490358,12.8,0,0,181.8983897
3/20/17 0:15,6,12.8,40,14.5125501,12.8,0,0,181.8983897
3/20/17 0:30,6,12.8,40,14.43348977,12.8,0,0,181.8983897
3/20/17 0:45,6,12.8,40,14.36540976,12.8,0,0,181.8983897
3/20/17 1:00,6,12.8,40,14.30661751,12.8,0,0,181.8983897
3/20/17 1:15,5.75,12.8,40,14.25591075,12.8,0,0,181.8983897
3/20/17 1:30,5.5,12.8,40,14.18667825,12.8,0,0,181.8983897
3/20/17 1:45,5.25,12.8,40,14.09999341,12.8,0,0,181.8983897
3/20/17 2:00,5,12.8,40,14.00299029,12.8,0,0,181.8983897
3/20/17 2:15,5.25,12.8,40,13.89946051,12.8,0,0,181.8983897
3/20/17 2:30,5.5,12.8,40,13.83029256,12.8,0,0,181.8983897
3/20/17 2:45,5.75,12.8,40,13.79345445,12.8,0,0,181.8983897
3/20/17 3:00,6,12.8,40,13.77725005,12.8,0,0,181.8983897
3/20/17 3:15,6,12.8,40,13.77580942,12.8,0,0,181.8983897
3/20/17 3:30,6,12.8,40,13.76754368,12.8,0,0,181.8983897
3/20/17 3:45,6,12.8,40,13.75278505,12.8,0,0,181.8983897
3/20/17 4:00,6,12.8,40,13.73609519,12.8,0,0,181.8983897
3/20/17 4:15,6,12.8,40,13.71896539,12.8,0,0,181.8983897
3/20/17 4:30,6,12.8,40,13.70112327,12.8,0,0,181.8983897
3/20/17 4:45,6,12.8,40,13.68249907,12.8,0,0,181.8983897
3/20/17 5:00,6,12.8,40,13.66318072,12.8,0,0,181.8983897
3/20/17 5:15,6,12.8,40,13.64393236,12.8,0,0,181.8983897
3/20/17 5:30,6,12.8,40,13.62940613,12.8,0,0,181.8983897
3/20/17 5:45,6,12.8,40,13.62013833,12.8,0,0,181.8983897
3/20/17 6:00,6,12.8,40,13.75805718,12.8,0,3856.02985,4519.02744
3/20/17 6:15,5.75,12.8,40,14.47428645,12.8,0,7392.996969,8055.994558
3/20/17 6:30,5.5,12.8,40,15.20379649,12.8,0,7107.504648,7770.502238
3/20/17 6:45,5.25,12.8,40,15.61010092,12.8,0,7619.529105,8282.526694
3/20/17 7:00,5,12.8,40,15.97616107,12.8,0,7169.23577,7832.23336
3/20/17 7:15,5.05,21.1,23.9,16.19309269,12.8,0,6878.229483,7541.227072
3/20/17 7:30,5.1,21.1,23.9,16.35716642,12.8,0,7485.800317,8148.797907
3/20/17 7:45,5.15,21.1,23.9,16.57732913,12.8,0,7350.947758,8013.945347
3/20/17 8:00,5.2,21.1,23.9,16.79941834,12.8,0,6906.089417,7569.087007
3/20/17 8:15,5.4,21.1,23.9,16.98081024,22.5,1,9233.512958,11147.62969
3/20/17 8:30,5.6,21.1,23.9,18.88035515,22.5,1,8546.132262,10460.24899
3/20/17 8:45,5.8,21.1,23.9,20.00048883,22.5,1,9341.905219,11256.02195
3/20/17 9:00,6,21.1,23.9,21.0505229,22.5,1,9206.187764,11120.30449
3/20/17 9:15,6.25,21.1,23.9,21.86507342,22.5,1,0,1244.975587
3/20/17 9:30,6.5,21.1,23.9,21.11231452,22.5,1,0,1087.075833
3/20/17 9:45,6.75,21.1,23.9,21.04469656,22.5,1,0,906.7788761
3/20/17 10:00,7,21.1,23.9,21.12259994,22.5,1,0,738.543179
3/20/17 10:15,7.25,21.1,23.9,21.38180081,22.5,1,0,581.7787389
3/20/17 10:30,7.5,21.1,23.9,21.6792933,22.5,1,0,476.8900355
3/20/17 10:45,7.75,21.1,23.9,22.01177711,22.5,1,0,395.4606037
3/20/17 11:00,8,21.1,23.9,22.18881472,22.5,1,0,332.4104475
3/20/17 11:15,8,21.1,23.9,22.34522433,22.5,1,0,295.1411064
3/20/17 11:30,8,21.1,23.9,22.44946667,22.5,1,0,264.7606565
3/20/17 11:45,8,21.1,23.9,22.51056958,22.5,1,0,242.6240306
3/20/17 12:00,8,21.1,23.9,22.60861681,22.5,1,0,181.8983897
3/20/17 12:15,7.75,21.1,23.9,22.77136678,22.5,1,0,181.8983897
3/20/17 12:30,7.5,21.1,23.9,22.90525736,22.5,1,0,181.8983897
3/20/17 12:45,7.25,21.1,23.9,23.00004731,22.5,1,0,181.8983897
3/20/17 13:00,7,21.1,23.9,22.97322757,22.5,1,0,181.8983897
3/20/17 13:15,6.75,21.1,23.9,22.83116821,22.5,1,0,181.8983897
3/20/17 13:30,6.5,21.1,23.9,22.56047018,22.5,1,0,181.8983897
3/20/17 13:45,6.25,21.1,23.9,22.25331425,22.5,1,0,181.8983897
3/20/17 14:00,6,21.1,23.9,22.07582989,22.5,1,0,181.8983897
3/20/17 14:15,6,21.1,23.9,21.93396817,22.5,1,0,181.8983897
3/20/17 14:30,6,21.1,23.9,21.86351332,22.5,1,0,181.8983897
3/20/17 14:45,6,21.1,23.9,21.83790418,22.5,1,0,181.8983897
3/20/17 15:00,6,21.1,23.9,21.79907427,22.5,1,0,181.8983897
3/20/17 15:15,5.75,21.1,23.9,21.73801329,22.5,1,0,181.8983897
3/20/17 15:30,5.5,21.1,23.9,21.62891733,22.5,1,0,181.8983897
3/20/17 15:45,5.25,21.1,23.9,21.48611919,22.5,1,0,181.8983897
3/20/17 16:00,5,21.1,23.9,21.33025983,22.5,1,0,181.8983897
3/20/17 16:15,4.75,21.1,23.9,20.86591761,22.5,1,0,181.8983897
3/20/17 16:30,4.5,21.1,23.9,20.53299288,22.5,1,0,181.8983897
3/20/17 16:45,4.25,21.1,23.9,20.32080179,22.5,1,0,181.8983897
3/20/17 17:00,4,21.1,23.9,20.16919901,22.5,1,0,407.7338899
3/20/17 17:15,3.75,21.1,23.9,20.17190249,22.5,1,0,1914.11673
3/20/17 17:30,3.5,21.1,23.9,20.6622159,22.5,1,9389.696374,11303.8131
3/20/17 17:45,3.25,21.1,23.9,22.09000492,22.5,1,0,1914.11673
3/20/17 18:00,3,21.1,23.9,21.28508717,22.5,1,0,1914.11673
3/20/17 18:15,3,12.8,40,21.02733859,12.8,0,237.6551347,900.6527243
3/20/17 18:30,3,12.8,40,19.69920842,12.8,0,306.3456463,969.3432359
3/20/17 18:45,3,12.8,40,18.80069607,12.8,0,62.61601743,725.613607
3/20/17 19:00,3,12.8,40,18.28331268,12.8,0,59.02762921,722.0252188
3/20/17 19:15,3,12.8,40,17.79101245,12.8,0,0,662.9975896
3/20/17 19:30,3,12.8,40,17.4122966,12.8,0,0,662.9975896
3/20/17 19:45,3,12.8,40,17.06133096,12.8,0,0,662.9975896
3/20/17 20:00,3,12.8,40,16.74278723,12.8,0,0,662.9975896
3/20/17 20:15,3.25,12.8,40,16.46004434,12.8,0,0,662.9975896
3/20/17 20:30,3.5,12.8,40,16.27842657,12.8,0,0,662.9975896
3/20/17 20:45,3.75,12.8,40,16.10867537,12.8,0,0,662.9975896
3/20/17 21:00,4,12.8,40,15.95937132,12.8,0,0,539.6596204
3/20/17 21:15,4,12.8,40,15.79063377,12.8,0,0,495.8153006
3/20/17 21:30,4,12.8,40,15.62464529,12.8,0,0,503.2384266
3/20/17 21:45,4,12.8,40,15.48087633,12.8,0,0,419.7298136
3/20/17 22:00,4,12.8,40,15.33664965,12.8,0,0,389.5097335
3/20/17 22:15,4,12.8,40,15.20007407,12.8,0,0,377.7357845
3/20/17 22:30,4,12.8,40,15.07666296,12.8,0,0,333.2002486
3/20/17 22:45,4,12.8,40,14.95511197,12.8,0,0,297.1279818
3/20/17 23:00,4,12.8,40,14.8377788,12.8,0,0,302.94924
3/20/17 23:15,4,12.8,40,14.73740244,12.8,0,0,270.8447019
3/20/17 23:30,4,12.8,40,14.63500266,12.8,0,0,268.2753225
3/20/17 23:45,4,12.8,40,14.41604058,12.8,0,0,292.6622799
3/21/17 0:00,4,12.8,40,14.23219536,12.8,0,0,268.4087808
3/21/17 0:15,3.75,12.8,40,14.09016883,12.8,0,0,662.9975896
3/21/17 0:30,3.5,12.8,40,14.05006391,12.8,0,0,662.9975896
3/21/17 0:45,3.25,12.8,40,13.98514804,12.8,0,0,662.9975896
3/21/17 1:00,3,12.8,40,13.88802501,12.8,0,0,662.9975896
3/21/17 1:15,3,12.8,40,13.7806328,12.8,0,0,662.9975896
3/21/17 1:30,3,12.8,40,13.69129698,12.8,0,0,662.9975896
3/21/17 1:45,3,12.8,40,13.61673428,12.8,0,0,662.9975896
3/21/17 2:00,3,12.8,40,13.63454239,12.8,0,0,662.9975896
3/21/17 2:15,3,12.8,40,13.63510619,12.8,0,0,662.9975896
3/21/17 2:30,3,12.8,40,13.60645178,12.8,0,0,662.9975896
3/21/17 2:45,3,12.8,40,13.57099501,12.8,0,0,662.9975896
3/21/17 3:00,3,12.8,40,13.53564682,12.8,0,0,662.9975896
3/21/17 3:15,3,12.8,40,13.50109364,12.8,0,0,662.9975896
3/21/17 3:30,3,12.8,40,13.46866956,12.8,0,0,662.9975896
3/21/17 3:45,3,12.8,40,13.43870764,12.8,0,0,662.9975896
3/21/17 4:00,3,12.8,40,13.4106182,12.8,0,0,662.9975896
3/21/17 4:15,3,12.8,40,13.30035558,12.8,0,0,662.9975896
3/21/17 4:30,3,12.8,40,13.21113761,12.8,0,0,662.9975896
3/21/17 4:45,3,12.8,40,13.15313176,12.8,0,0,662.9975896
3/21/17 5:00,3,12.8,40,13.10735786,12.8,0,0,662.9975896
3/21/17 5:15,3,12.8,40,13.06483637,12.8,0,0,662.9975896
3/21/17 5:30,3,12.8,40,13.09987081,12.8,0,0,662.9975896
3/21/17 5:45,3,12.8,40,13.11913829,12.8,0,6945.225185,7608.222775
3/21/17 6:00,3,12.8,40,14.19731707,12.8,0,7010.552535,7673.550125
3/21/17 6:15,2.9,12.8,40,14.62808912,12.8,0,6450.874789,7113.872379
3/21/17 6:30,2.8,12.8,40,14.87908492,12.8,0,7210.003699,7873.001289
3/21/17 6:45,2.7,12.8,40,15.1903895,12.8,0,7619.779767,8282.777357
3/21/17 7:00,2.6,12.8,40,15.5502396,12.8,0,7333.755821,7996.753411
3/21/17 7:15,2.7,21.1,23.9,15.86965825,12.8,0,5987.437354,6650.434944
3/21/17 7:30,2.8,21.1,23.9,16.01411923,12.8,0,6972.518552,7635.516141
3/21/17 7:45,2.9,21.1,23.9,16.35883475,12.8,0,6209.564772,6872.562361
3/21/17 8:00,3,21.1,23.9,16.4927525,12.8,0,6739.203536,7402.201126
3/21/17 8:15,3,21.1,23.9,16.6799804,22.5,1,9187.80984,11101.92657
3/21/17 8:30,3,21.1,23.9,18.43281971,22.5,1,8957.780734,10871.89746
3/21/17 8:45,3,21.1,23.9,19.53477976,22.5,1,9317.121793,11231.23852
3/21/17 9:00,3,21.1,23.9,20.40116897,22.5,1,9389.696374,11303.8131
3/21/17 9:15,3.25,21.1,23.9,21.03717547,22.5,1,8849.112857,10763.22959
3/21/17 9:30,3.5,21.1,23.9,21.51681607,22.5,1,0,1914.11673
3/21/17 9:45,3.75,21.1,23.9,20.74478435,22.5,1,0,1914.11673
3/21/17 10:00,4,21.1,23.9,20.61229752,22.5,1,4403.471334,6317.588064
