Date,Outdoor Temp.,Htg SP,Clg SP,Indoor Temp.,Indoor Temp. Setpoint,Occupancy Flag,Coil Power,HVAC Power
3/21/17 10:15,4,21.1,23.9,21.43306568,22.5,1,5663.083181,7577.199911
3/21/17 10:30,4,21.1,23.9,22.07006125,22.5,1,0,1395.705625
3/21/17 10:45,4,21.1,23.9,21.66221857,22.5,1,0,1209.020356
3/21/17 11:00,4,21.1,23.9,21.55683951,22.5,1,0,1154.940575
3/21/17 11:15,4,21.1,23.9,21.48856808,22.5,1,0,980.4332213
3/21/17 11:30,4,21.1,23.9,21.38560879,22.5,1,0,816.9788026
3/21/17 11:45,4,21.1,23.9,21.26505957,22.5,1,0,742.7364549
3/21/17 12:00,4,21.1,23.9,21.19491694,22.5,1,0,642.4930017
3/21/17 12:15,4.25,21.1,23.9,21.15933921,22.5,1,0,594.5963269
3/21/17 12:30,4.5,21.1,23.9,21.16990304,22.5,1,0,522.7076968
3/21/17 12:45,4.75,21.1,23.9,21.21077327,22.5,1,0,454.5857329
3/21/17 13:00,5,21.1,23.9,21.25034808,22.5,1,0,404.5428
3/21/17 13:15,5.25,21.1,23.9,21.28861823,22.5,1,0,402.605666
3/21/17 13:30,5.5,21.1,23.9,21.34407132,22.5,1,0,363.3797216
3/21/17 13:45,5.75,21.1,23.9,21.4049735,22.5,1,0,324.5142469
3/21/17 14:00,6,21.1,23.9,21.45527314,22.5,1,0,291.9167551
3/21/17 14:15,6,21.1,23.9,21.49582056,22.5,1,0,272.6464189
3/21/17 14:30,6,21.1,23.9,21.50184196,22.5,1,0,259.9361752
3/21/17 14:45,6,21.1,23.9,21.47985936,22.5,1,0,244.8584631
3/21/17 15:00,6,21.1,23.9,21.45061437,22.5,1,0,231.8370427
3/21/17 15:15,6,21.1,23.9,21.4172373,22.5,1,0,224.9730155
3/21/17 15:30,6,21.1,23.9,21.37953409,22.5,1,0,214.4140368
3/21/17 15:45,6,21.1,23.9,21.33549614,22.5,1,0,205.0660497
3/21/17 16:00,6,21.1,23.9,21.32038349,22.5,1,0,196.4120322
3/21/17 16:15,6,21.1,23.9,21.34296736,22.5,1,0,195.6451679
3/21/17 16:30,6,21.1,23.9,21.41057321,22.5,1,0,187.5471581
3/21/17 16:45,6,21.1,23.9,21.52175442,22.5,1,0,181.8983897
3/21/17 17:00,6,21.1,23.9,21.56946103,22.5,1,0,181.8983897
3/21/17 17:15,6,21.1,23.9,21.54877825,22.5,1,0,181.8983897
3/21/17 17:30,6,21.1,23.9,21.47669462,22.5,1,0,181.8983897
3/21/17 17:45,6,21.1,23.9,21.36553592,22.5,1,0,181.8983897
3/21/17 18:00,6,21.1,23.9,21.25567085,22.5,1,0,181.8983897
3/21/17 18:15,5.75,12.8,40,21.14945401,12.8,0,0,181.8983897
3/21/17 18:30,5.5,12.8,40,19.91436944,12.8,0,0,181.8983897
3/21/17 18:45,5.25,12.8,40,18.96517114,12.8,0,0,181.8983897
3/21/17 19:00,5,12.8,40,18.19903161,12.8,0,0,181.8983897
3/21/17 19:15,4.75,12.8,40,17.60692304,12.8,0,0,181.8983897
3/21/17 19:30,4.5,12.8,40,17.10486546,12.8,0,0,181.8983897
3/21/17 19:45,4.25,12.8,40,16.71138848,12.8,0,0,181.8983897
3/21/17 20:00,4,12.8,40,16.32640127,12.8,0,0,181.8983897
3/21/17 20:15,4,12.8,40,15.99694187,12.8,0,0,181.8983897
3/21/17 20:30,4,12.8,40,15.70647894,12.8,0,0,181.8983897
3/21/17 20:45,4,12.8,40,15.45283571,12.8,0,0,181.8983897
3/21/17 21:00,4,12.8,40,15.26256434,12.8,0,0,181.8983897
3/21/17 21:15,4,12.8,40,15.02688608,12.8,0,0,181.8983897
3/21/17 21:30,4,12.8,40,14.86632432,12.8,0,0,181.8983897
3/21/17 21:45,4,12.8,40,14.63622448,12.8,0,0,181.8983897
3/21/17 22:00,4,12.8,40,14.4851919,12.8,0,0,181.8983897
3/21/17 22:15,4,12.8,40,14.29587787,12.8,0,0,181.8983897
3/21/17 22:30,4,12.8,40,14.13108856,12.8,0,0,181.8983897
3/21/17 22:45,4,12.8,40,13.98920767,12.8,0,0,181.8983897
3/21/17 23:00,4,12.8,40,13.86475962,12.8,0,0,181.8983897
3/21/17 23:15,3.75,12.8,40,13.75574287,12.8,0,0,662.9975896
3/21/17 23:30,3.5,12.8,40,14.12395027,12.8,0,0,662.9975896
3/21/17 23:45,3.25,12.8,40,14.16615789,12.8,0,0,662.9975896
3/22/17 0:00,3,12.8,40,14.16218781,12.8,0,0,662.9975896
3/22/17 0:15,3,12.8,40,14.12849321,12.8,0,0,662.9975896
3/22/17 0:30,3,12.8,40,14.09606372,12.8,0,0,662.9975896
3/22/17 0:45,3,12.8,40,14.0589404,12.8,0,0,662.9975896
3/22/17 1:00,3,12.8,40,14.01207034,12.8,0,0,662.9975896
3/22/17 1:15,3,12.8,40,13.95936437,12.8,0,0,662.9975896
3/22/17 1:30,3,12.8,40,13.9152298,12.8,0,0,662.9975896
3/22/17 1:45,3,12.8,40,13.8792269,12.8,0,0,662.9975896
3/22/17 2:00,3,12.8,40,13.8480548,12.8,0,0,662.9975896
3/22/17 2:15,3,12.8,40,13.82140142,12.8,0,0,662.9975896
3/22/17 2:30,3,12.8,40,13.78631415,12.8,0,0,662.9975896
3/22/17 2:45,3,12.8,40,13.7443776,12.8,0,0,662.9975896
3/22/17 3:00,3,12.8,40,13.70007753,12.8,0,0,662.9975896
3/22/17 3:15,3,12.8,40,13.65536812,12.8,0,0,662.9975896
3/22/17 3:30,3,12.8,40,13.61226059,12.8,0,0,662.9975896
3/22/17 3:45,3,12.8,40,13.570505,12.8,0,0,662.9975896
3/22/17 4:00,3,12.8,40,13.52973507,12.8,0,0,662.9975896
3/22/17 4:15,3,12.8,40,13.49037442,12.8,0,0,662.9975896
3/22/17 4:30,3,12.8,40,13.45588848,12.8,0,0,662.9975896
3/22/17 4:45,3,12.8,40,13.42562552,12.8,0,0,662.9975896
3/22/17 5:00,3,12.8,40,13.39887326,12.8,0,0,662.9975896
3/22/17 5:15,3,12.8,40,13.37451844,12.8,0,0,662.9975896
3/22/17 5:30,3,12.8,40,13.34794746,12.8,0,0,662.9975896
3/22/17 5:45,3,12.8,40,13.31980534,12.8,0,7877.157642,8540.155232
3/22/17 6:00,3,12.8,40,14.52508031,12.8,0,7134.136637,7797.134226
3/22/17 6:15,3,12.8,40,14.90267677,12.8,0,7257.265347,7920.262937
3/22/17 6:30,3,12.8,40,15.18645292,12.8,0,6777.650836,7440.648426
3/22/17 6:45,3,12.8,40,15.47725129,12.8,0,6986.168381,7649.16597
3/22/17 7:00,3,12.8,40,15.92318584,12.8,0,7239.603673,7902.601263
3/22/17 7:15,3.25,21.1,23.9,16.43641151,12.8,0,6937.2234,7600.220989
3/22/17 7:30,3.5,21.1,23.9,16.89199913,12.8,0,6853.171928,7516.169518
3/22/17 7:45,3.75,21.1,23.9,17.42221579,12.8,0,6832.250865,7495.248455
3/22/17 8:00,4,21.1,23.9,17.78221691,12.8,0,7450.438305,8113.435895
3/22/17 8:15,4.5,21.1,23.9,18.20441008,22.5,1,8491.302943,10405.41967
3/22/17 8:30,5,21.1,23.9,19.69305982,22.5,1,8948.34953,10862.46626
3/22/17 8:45,5.5,21.1,23.9,20.94715792,22.5,1,9162.223563,11076.34029
3/22/17 9:00,6,21.1,23.9,21.86853448,22.5,1,1119.149663,3033.266393
3/22/17 9:15,6.25,21.1,23.9,21.33151043,22.5,1,0,1325.753408
3/22/17 9:30,6.5,21.1,23.9,21.14513795,22.5,1,0,1028.669031
3/22/17 9:45,6.75,21.1,23.9,21.15870325,22.5,1,0,778.9803383
3/22/17 10:00,7,21.1,23.9,21.19810885,22.5,1,0,634.7762684
3/22/17 10:15,7,21.1,23.9,21.2986288,22.5,1,0,528.2362012
3/22/17 10:30,7,21.1,23.9,21.42177673,22.5,1,0,449.1267696
3/22/17 10:45,7,21.1,23.9,21.56354328,22.5,1,0,389.4303242
3/22/17 11:00,7,21.1,23.9,21.71862486,22.5,1,0,343.7955228
3/22/17 11:15,7,21.1,23.9,21.88242271,22.5,1,0,310.7918336
3/22/17 11:30,7,21.1,23.9,22.05531146,22.5,1,0,292.0045857
3/22/17 11:45,7,21.1,23.9,22.23521209,22.5,1,0,266.2994185
3/22/17 12:00,7,21.1,23.9,22.41984322,22.5,1,0,244.9158846
3/22/17 12:15,7.25,21.1,23.9,22.60728094,22.5,1,0,219.9730895
3/22/17 12:30,7.5,21.1,23.9,22.80828125,22.5,1,0,181.8983897
3/22/17 12:45,7.75,21.1,23.9,23.03770549,22.5,1,0,181.8983897
3/22/17 13:00,8,21.1,23.9,23.17864338,22.5,1,0,181.8983897
3/22/17 13:15,8.25,21.1,23.9,23.2435556,22.5,1,0,181.8983897
3/22/17 13:30,8.5,21.1,23.9,23.26047127,22.5,1,0,181.8983897
3/22/17 13:45,8.75,21.1,23.9,23.24102701,22.5,1,0,181.8983897
3/22/17 14:00,9,21.1,23.9,23.2960051,22.5,1,0,181.8983897
3/22/17 14:15,9.25,21.1,23.9,23.43223608,22.5,1,0,181.8983897
3/22/17 14:30,9.5,21.1,23.9,23.5904022,22.5,1,0,181.8983897
3/22/17 14:45,9.75,21.1,23.9,23.78626784,22.5,1,0,181.8983897
3/22/17 15:00,10,21.1,23.9,23.89256085,22.5,1,0,181.8983897
3/22/17 15:15,10.5,21.1,23.9,23.90186588,22.5,1,0,186.6058714
3/22/17 15:30,11,21.1,23.9,23.90335498,22.5,1,0,237.0977386
3/22/17 15:45,11.5,21.1,23.9,23.90395539,22.5,1,0,273.4414668
3/22/17 16:00,12,21.1,23.9,23.90402267,22.5,1,0,311.8026646
3/22/17 16:15,11.75,21.1,23.9,23.90395432,22.5,1,0,307.0234622
3/22/17 16:30,11.5,21.1,23.9,23.90272189,22.5,1,0,303.9983496
3/22/17 16:45,11.25,21.1,23.9,23.90181318,22.5,1,0,273.6546373
3/22/17 17:00,11,21.1,23.9,23.90133244,22.5,1,0,243.6399149
3/22/17 17:15,11,21.1,23.9,23.90118623,22.5,1,0,222.3357138
3/22/17 17:30,11,21.1,23.9,23.90172846,22.5,1,0,198.8965275
3/22/17 17:45,11,21.1,23.9,23.90212241,22.5,1,0,181.8983897
3/22/17 18:00,11,21.1,23.9,23.90225355,22.5,1,0,181.8983897
3/22/17 18:15,11,12.8,40,23.90223374,12.8,0,0,181.8983897
3/22/17 18:30,11,12.8,40,23.07811708,12.8,0,0,181.8983897
3/22/17 18:45,11,12.8,40,21.82540064,12.8,0,0,181.8983897
3/22/17 19:00,11,12.8,40,21.04228085,12.8,0,0,181.8983897
3/22/17 19:15,10.75,12.8,40,20.51873346,12.8,0,0,181.8983897
3/22/17 19:30,10.5,12.8,40,20.01472075,12.8,0,0,181.8983897
3/22/17 19:45,10.25,12.8,40,19.59401042,12.8,0,0,181.8983897
3/22/17 20:00,10,12.8,40,19.16266143,12.8,0,0,181.8983897
3/22/17 20:15,9.75,12.8,40,18.78481734,12.8,0,0,181.8983897
3/22/17 20:30,9.5,12.8,40,18.43251095,12.8,0,0,181.8983897
3/22/17 20:45,9.25,12.8,40,18.11025885,12.8,0,0,181.8983897
3/22/17 21:00,9,12.8,40,17.81236266,12.8,0,0,181.8983897
3/22/17 21:15,9,12.8,40,17.53413368,12.8,0,0,181.8983897
3/22/17 21:30,9,12.8,40,17.3003355,12.8,0,0,181.8983897
3/22/17 21:45,9,12.8,40,17.09803534,12.8,0,0,181.8983897
3/22/17 22:00,9,12.8,40,16.95274111,12.8,0,0,181.8983897
3/22/17 22:15,9,12.8,40,16.7843383,12.8,0,0,181.8983897
3/22/17 22:30,9,12.8,40,16.68130007,12.8,0,0,181.8983897
3/22/17 22:45,9,12.8,40,16.54829413,12.8,0,0,181.8983897
3/22/17 23:00,9,12.8,40,16.43714049,12.8,0,0,181.8983897
3/22/17 23:15,9,12.8,40,16.33777355,12.8,0,0,181.8983897
3/22/17 23:30,9,12.8,40,16.2467821,12.8,0,0,181.8983897
3/22/17 23:45,9,12.8,40,16.16393722,12.8,0,0,181.8983897
3/23/17 0:00,9,12.8,40,16.08836598,12.8,0,0,181.8983897
3/23/17 0:15,8.75,12.8,40,16.01907925,12.8,0,0,181.8983897
3/23/17 0:30,8.5,12.8,40,15.93339267,12.8,0,0,181.8983897
3/23/17 0:45,8.25,12.8,40,15.83287101,12.8,0,0,181.8983897
3/23/17 1:00,8,12.8,40,15.72341731,12.8,0,0,181.8983897
3/23/17 1:15,8,12.8,40,15.61366664,12.8,0,0,181.8983897
3/23/17 1:30,8,12.8,40,15.51775265,12.8,0,0,181.8983897
3/23/17 1:45,8,12.8,40,15.44002407,12.8,0,0,181.8983897
3/23/17 2:00,8,12.8,40,15.37555795,12.8,0,0,181.8983897
3/23/17 2:15,8,12.8,40,15.32033636,12.8,0,0,181.8983897
3/23/17 2:30,8,12.8,40,15.26772754,12.8,0,0,181.8983897
3/23/17 2:45,8,12.8,40,15.21693794,12.8,0,0,181.8983897
3/23/17 3:00,8,12.8,40,15.1682619,12.8,0,0,181.8983897
3/23/17 3:15,8,12.8,40,15.12225061,12.8,0,0,181.8983897
3/23/17 3:30,8,12.8,40,15.08392283,12.8,0,0,181.8983897
3/23/17 3:45,8,12.8,40,15.0528447,12.8,0,0,181.8983897
3/23/17 4:00,8,12.8,40,15.02795966,12.8,0,0,181.8983897
3/23/17 4:15,8,12.8,40,15.00829526,12.8,0,0,181.8983897
3/23/17 4:30,8,12.8,40,14.98882107,12.8,0,0,181.8983897
3/23/17 4:45,8,12.8,40,14.96882177,12.8,0,0,181.8983897
3/23/17 5:00,8,12.8,40,14.94907672,12.8,0,0,181.8983897
3/23/17 5:15,8,12.8,40,14.93048324,12.8,0,0,181.8983897
3/23/17 5:30,8,12.8,40,14.91280098,12.8,0,0,181.8983897
3/23/17 5:45,8,12.8,40,14.89572042,12.8,0,0,181.8983897
3/23/17 6:00,8,12.8,40,14.87967587,12.8,0,158.2336211,340.1320108
3/23/17 6:15,8,12.8,40,14.98436936,12.8,0,4460.096369,5123.093958
3/23/17 6:30,8,12.8,40,15.80081052,12.8,0,6957.619759,7620.617348
3/23/17 6:45,8,12.8,40,16.59480518,12.8,0,6931.11463,7594.112219
3/23/17 7:00,8,12.8,40,17.28946198,12.8,0,7023.078168,7686.075757
3/23/17 7:15,8,21.1,23.9,18.07260501,12.8,0,6656.681031,7319.67862
3/23/17 7:30,8,21.1,23.9,18.61985568,12.8,0,7276.577273,7939.574863
3/23/17 7:45,8,21.1,23.9,19.38423352,12.8,0,7160.413716,7823.411306
3/23/17 8:00,8,21.1,23.9,19.72008222,12.8,0,7043.464634,7706.462224
3/23/17 8:15,8.25,21.1,23.9,19.96564017,22.5,1,9389.696374,11303.8131
3/23/17 8:30,8.5,21.1,23.9,21.68544166,22.5,1,6028.505115,7942.621845
3/23/17 8:45,8.75,21.1,23.9,22.17059369,22.5,1,0,1249.584349
3/23/17 9:00,9,21.1,23.9,21.84128019,22.5,1,0,840.5560198
3/23/17 9:15,9.25,21.1,23.9,21.79713654,22.5,1,0,733.2950284
3/23/17 9:30,9.5,21.1,23.9,21.94411354,22.5,1,0,572.3497149
3/23/17 9:45,9.75,21.1,23.9,22.10806142,22.5,1,0,490.4669669
3/23/17 10:00,10,21.1,23.9,22.25538131,22.5,1,0,389.8586075
3/23/17 10:15,10.25,21.1,23.9,22.40186478,22.5,1,0,320.8255698
3/23/17 10:30,10.5,21.1,23.9,22.5522704,22.5,1,0,275.3669074
3/23/17 10:45,10.75,21.1,23.9,22.70175002,22.5,1,0,181.8983897
3/23/17 11:00,11,21.1,23.9,22.9215168,22.5,1,0,181.8983897
3/23/17 11:15,11,21.1,23.9,23.18097388,22.5,1,0,181.8983897
3/23/17 11:30,11,21.1,23.9,23.41310843,22.5,1,0,181.8983897
3/23/17 11:45,11,21.1,23.9,23.60109763,22.5,1,0,181.8983897
3/23/17 12:00,11,21.1,23.9,23.83174508,22.5,1,0,181.8983897
3/23/17 12:15,11.25,21.1,23.9,23.89693748,22.5,1,0,181.8983897
3/23/17 12:30,11.5,21.1,23.9,23.90286756,22.5,1,0,203.2157131
3/23/17 12:45,11.75,21.1,23.9,23.90358835,22.5,1,0,216.3956568
3/23/17 13:00,12,21.1,23.9,23.90351545,22.5,1,0,228.0836005
3/23/17 13:15,12.25,21.1,23.9,23.90340083,22.5,1,0,240.0591881
3/23/17 13:30,12.5,21.1,23.9,23.9031062,22.5,1,0,252.7475328
3/23/17 13:45,12.75,21.1,23.9,23.90288718,22.5,1,0,265.7203494
3/23/17 14:00,13,21.1,23.9,23.90276149,22.5,1,0,282.542834
3/23/17 14:15,13,21.1,23.9,23.90271076,22.5,1,0,287.8995649
3/23/17 14:30,13,21.1,23.9,23.90295252,22.5,1,0,299.219115
3/23/17 14:45,13,21.1,23.9,23.90323814,22.5,1,0,313.4756999
3/23/17 15:00,13,21.1,23.9,23.90347149,22.5,1,0,337.9558407
3/23/17 15:15,13.25,21.1,23.9,23.9036662,22.5,1,0,380.7691776
3/23/17 15:30,13.5,21.1,23.9,23.90384948,22.5,1,0,430.5342286
3/23/17 15:45,13.75,21.1,23.9,23.90396763,22.5,1,0,478.1817683
3/23/17 16:00,14,21.1,23.9,23.90396221,22.5,1,0,518.5386743
3/23/17 16:15,14,21.1,23.9,23.90391001,22.5,1,0,526.4680757
3/23/17 16:30,14,21.1,23.9,23.90318056,22.5,1,0,527.7377014
3/23/17 16:45,14,21.1,23.9,23.90259971,22.5,1,0,510.6494189
3/23/17 17:00,14,21.1,23.9,23.90229073,22.5,1,0,485.4959309
3/23/17 17:15,13.75,21.1,23.9,23.90217621,22.5,1,0,429.5372056
3/23/17 17:30,13.5,21.1,23.9,23.90314681,22.5,1,0,374.5724471
3/23/17 17:45,13.25,21.1,23.9,23.90375334,22.5,1,0,302.3080588
3/23/17 18:00,13,21.1,23.9,23.90370666,22.5,1,0,237.15687
3/23/17 18:15,12.5,12.8,40,23.90339455,12.8,0,0,181.8983897
3/23/17 18:30,12,12.8,40,23.39613324,12.8,0,0,181.8983897
3/23/17 18:45,11.5,12.8,40,22.11811814,12.8,0,0,181.8983897
3/23/17 19:00,11,12.8,40,21.2712002,12.8,0,0,181.8983897
3/23/17 19:15,11,12.8,40,20.65953638,12.8,0,0,181.8983897
3/23/17 19:30,11,12.8,40,20.13769747,12.8,0,0,181.8983897
3/23/17 19:45,11,12.8,40,19.73303261,12.8,0,0,181.8983897
3/23/17 20:00,11,12.8,40,19.33959943,12.8,0,0,181.8983897
3/23/17 20:15,11,12.8,40,19.01743842,12.8,0,0,181.8983897
3/23/17 20:30,11,12.8,40,18.72895005,12.8,0,0,181.8983897
3/23/17 20:45,11,12.8,40,18.47897179,12.8,0,0,181.8983897
3/23/17 21:00,11,12.8,40,18.26059085,12.8,0,0,181.8983897
3/23/17 21:15,11,12.8,40,18.0672174,12.8,0,0,181.8983897
3/23/17 21:30,11,12.8,40,17.92804221,12.8,0,0,181.8983897
3/23/17 21:45,11,12.8,40,17.76473681,12.8,0,0,181.8983897
3/23/17 22:00,11,12.8,40,17.66340264,12.8,0,0,181.8983897
3/23/17 22:15,10.75,12.8,40,17.53314691,12.8,0,0,181.8983897
3/23/17 22:30,10.5,12.8,40,17.40521014,12.8,0,0,181.8983897
3/23/17 22:45,10.25,12.8,40,17.27134726,12.8,0,0,181.8983897
3/23/17 23:00,10,12.8,40,17.1338742,12.8,0,0,181.8983897
3/23/17 23:15,9.75,12.8,40,16.96859771,12.8,0,0,181.8983897
3/23/17 23:30,9.5,12.8,40,16.85302345,12.8,0,0,181.8983897
3/23/17 23:45,9.25,12.8,40,16.70342533,12.8,0,0,181.8983897
3/24/17 0:00,9,12.8,40,16.56101635,12.8,0,0,181.8983897
3/24/17 0:15,8.75,12.8,40,16.4249039,12.8,0,0,181.8983897
3/24/17 0:30,8.5,12.8,40,16.28121015,12.8,0,0,181.8983897
3/24/17 0:45,8.25,12.8,40,16.13239956,12.8,0,0,181.8983897
3/24/17 1:00,8,12.8,40,15.98237989,12.8,0,0,181.8983897
3/24/17 1:15,8,12.8,40,15.83545918,12.8,0,0,181.8983897
3/24/17 1:30,8,12.8,40,15.70962749,12.8,0,0,181.8983897
3/24/17 1:45,8,12.8,40,15.60415815,12.8,0,0,181.8983897
3/24/17 2:00,8,12.8,40,15.51265419,12.8,0,0,181.8983897
3/24/17 2:15,7.75,12.8,40,15.43118629,12.8,0,0,181.8983897
3/24/17 2:30,7.5,12.8,40,15.33922479,12.8,0,0,181.8983897
3/24/17 2:45,7.25,12.8,40,15.23702057,12.8,0,0,181.8983897
3/24/17 3:00,7,12.8,40,15.12945704,12.8,0,0,181.8983897
3/24/17 3:15,7,12.8,40,15.01872659,12.8,0,0,181.8983897
3/24/17 3:30,7,12.8,40,14.92484823,12.8,0,0,181.8983897
3/24/17 3:45,7,12.8,40,14.84610372,12.8,0,0,181.8983897
3/24/17 4:00,7,12.8,40,14.77713711,12.8,0,0,181.8983897
3/24/17 4:15,6.75,12.8,40,14.71544325,12.8,0,0,181.8983897
3/24/17 4:30,6.5,12.8,40,14.64410808,12.8,0,0,181.8983897
3/24/17 4:45,6.25,12.8,40,14.5639334,12.8,0,0,181.8983897
3/24/17 5:00,6,12.8,40,14.47905892,12.8,0,0,181.8983897
3/24/17 5:15,6,12.8,40,14.39213429,12.8,0,0,181.8983897
3/24/17 5:30,6,12.8,40,14.31511229,12.8,0,0,181.8983897
3/24/17 5:45,6,12.8,40,14.24690143,12.8,0,102.9136658,284.8120554
3/24/17 6:00,6,12.8,40,14.33301236,12.8,0,3211.83558,3874.833169
3/24/17 6:15,6.25,12.8,40,15.01266867,12.8,0,7493.905678,8156.903267
3/24/17 6:30,6.5,12.8,40,15.99175193,12.8,0,6327.060213,6990.057803
3/24/17 6:45,6.75,12.8,40,16.46141022,12.8,0,6306.852647,6969.850236
3/24/17 7:00,7,12.8,40,17.06323513,12.8,0,6737.344529,7400.342119
3/24/17 7:15,7.25,21.1,23.9,17.85241598,12.8,0,6849.768247,7512.765837
3/24/17 7:30,7.5,21.1,23.9,18.58382727,12.8,0,6592.603758,7255.601348
3/24/17 7:45,7.75,21.1,23.9,19.2475832,12.8,0,6547.910775,7210.908364
3/24/17 8:00,8,21.1,23.9,19.86551812,12.8,0,6215.644754,6878.642344
3/24/17 8:15,8.75,21.1,23.9,20.41125822,22.5,1,9118.251108,11283.0913
3/24/17 8:30,9.5,21.1,23.9,22.18038821,22.5,1,404.6528188,2372.700184
3/24/17 8:45,10.25,21.1,23.9,22.22668004,22.5,1,0,1238.084261
3/24/17 9:00,11,21.1,23.9,22.52639325,22.5,1,0,976.1639604
3/24/17 9:15,11.5,21.1,23.9,22.91768115,22.5,1,0,181.8983897
3/24/17 9:30,12,21.1,23.9,23.39173375,22.5,1,0,182.4040657
3/24/17 9:45,12.5,21.1,23.9,23.80668085,22.5,1,0,232.4811896
3/24/17 10:00,13,21.1,23.9,23.90095457,22.5,1,0,285.8993087
3/24/17 10:15,13.25,21.1,23.9,23.90230702,22.5,1,0,319.1521803
3/24/17 10:30,13.5,21.1,23.9,23.90228939,22.5,1,0,352.4162414
3/24/17 10:45,13.75,21.1,23.9,23.9022534,22.5,1,0,381.1315687
3/24/17 11:00,14,21.1,23.9,23.90281949,22.5,1,0,409.281031
3/24/17 11:15,14.5,21.1,23.9,23.90278746,22.5,1,0,464.6633385
3/24/17 11:30,15,21.1,23.9,23.90334032,22.5,1,0,526.5136668
3/24/17 11:45,15.5,21.1,23.9,23.90391931,22.5,1,0,593.9228879
3/24/17 12:00,16,21.1,23.9,23.90433735,22.5,1,0,670.7130784
3/24/17 12:15,16.5,21.1,23.9,23.9046369,22.5,1,0,758.9583565
3/24/17 12:30,17,21.1,23.9,23.90380817,22.5,1,0,866.8315467
3/24/17 12:45,17.5,21.1,23.9,23.90302555,22.5,1,0,1004.636572
3/24/17 13:00,18,21.1,23.9,23.90263109,22.5,1,0,1189.868699
3/24/17 13:15,18.25,21.1,23.9,23.90251765,22.5,1,0,1305.937396
3/24/17 13:30,18.5,21.1,23.9,23.90385001,22.5,1,0,1463.022658
3/24/17 13:45,18.75,21.1,23.9,23.90504208,22.5,1,0,1626.603156
3/24/17 14:00,19,21.1,23.9,23.90562901,22.5,1,0,1784.404295
3/24/17 14:15,19.25,21.1,23.9,23.90722414,22.5,1,0,1911.80538
3/24/17 14:30,19.5,21.1,23.9,24.00936861,22.5,1,0,2093.846933
3/24/17 14:45,19.75,21.1,23.9,24.23123484,22.5,1,0,2270.453555
3/24/17 15:00,20,21.1,23.9,24.56839129,22.5,1,0,2446.095695
3/24/17 15:15,20.25,21.1,23.9,24.87236731,22.5,1,0,2508.41021
3/24/17 15:30,20.5,21.1,23.9,25.17307462,22.5,1,0,2584.771436
3/24/17 15:45,20.75,21.1,23.9,25.47735612,22.5,1,0,2584.771436
3/24/17 16:00,21,21.1,23.9,25.77491801,22.5,1,0,2584.771436
3/24/17 16:15,21,21.1,23.9,26.05369901,22.5,1,0,2584.771436
3/24/17 16:30,21,21.1,23.9,26.17670621,22.5,1,0,2584.771436
3/24/17 16:45,21,21.1,23.9,26.26190046,22.5,1,0,2584.771436
3/24/17 17:00,21,21.1,23.9,26.27894137,22.5,1,0,2584.771436
3/24/17 17:15,20.75,21.1,23.9,26.24694131,22.5,1,0,2584.771436
3/24/17 17:30,20.5,21.1,23.9,26.08381364,22.5,1,0,2500.39052
3/24/17 17:45,20.25,21.1,23.9,25.85253646,22.5,1,0,2417.441729
3/24/17 18:00,20,21.1,23.9,25.42128914,22.5,1,0,2305.024645
3/24/17 18:15,19.75,12.8,40,24.96228744,12.8,0,0,181.8983897
3/24/17 18:30,19.5,12.8,40,25.08187098,12.8,0,0,181.8983897
3/24/17 18:45,19.25,12.8,40,24.62686366,12.8,0,0,181.8983897
3/24/17 19:00,19,12.8,40,23.9779387,12.8,0,0,181.8983897
3/24/17 19:15,18.75,12.8,40,23.46076586,12.8,0,0,181.8983897
3/24/17 19:30,18.5,12.8,40,23.09684967,12.8,0,0,181.8983897
3/24/17 19:45,18.25,12.8,40,22.66645047,12.8,0,0,181.8983897
3/24/17 20:00,18,12.8,40,22.31393095,12.8,0,0,181.8983897
3/24/17 20:15,18,12.8,40,21.97417933,12.8,0,0,181.8983897
3/24/17 20:30,18,12.8,40,21.6957921,12.8,0,0,181.8983897
3/24/17 20:45,18,12.8,40,21.45962164,12.8,0,0,181.8983897
3/24/17 21:00,18,12.8,40,21.30172199,12.8,0,0,181.8983897
3/24/17 21:15,17.25,12.8,40,21.13222361,12.8,0,0,181.8983897
3/24/17 21:30,16.5,12.8,40,20.94668748,12.8,0,0,181.8983897
3/24/17 21:45,15.75,12.8,40,20.73028586,12.8,0,0,181.8983897
3/24/17 22:00,15,12.8,40,20.49479794,12.8,0,0,181.8983897
3/24/17 22:15,14.75,12.8,40,20.28449967,12.8,0,0,181.8983897
3/24/17 22:30,14.5,12.8,40,20.0893103,12.8,0,0,181.8983897
3/24/17 22:45,14.25,12.8,40,19.89988954,12.8,0,0,181.8983897
3/24/17 23:00,14,12.8,40,19.71222615,12.8,0,0,181.8983897
3/24/17 23:15,14,12.8,40,19.52303767,12.8,0,0,181.8983897
3/24/17 23:30,14,12.8,40,19.34844667,12.8,0,0,181.8983897
3/24/17 23:45,14,12.8,40,19.18082882,12.8,0,0,181.8983897
3/25/17 0:00,14,12.8,40,19.01108872,12.8,0,0,181.8983897
3/25/17 0:15,13.75,12.8,40,18.85066366,12.8,0,0,181.8983897
3/25/17 0:30,13.5,12.8,40,18.69510905,12.8,0,0,181.8983897
3/25/17 0:45,13.25,12.8,40,18.5445723,12.8,0,0,181.8983897
3/25/17 1:00,13,12.8,40,18.39302714,12.8,0,0,181.8983897
3/25/17 1:15,13,12.8,40,18.24294039,12.8,0,0,181.8983897
3/25/17 1:30,13,12.8,40,18.11910289,12.8,0,0,181.8983897
3/25/17 1:45,13,12.8,40,18.01791288,12.8,0,0,181.8983897
3/25/17 2:00,13,12.8,40,17.93179418,12.8,0,0,181.8983897
3/25/17 2:15,13.25,12.8,40,17.85630676,12.8,0,0,181.8983897
3/25/17 2:30,13.5,12.8,40,17.80858368,12.8,0,0,181.8983897
3/25/17 2:45,13.75,12.8,40,17.78634345,12.8,0,0,181.8983897
3/25/17 3:00,14,12.8,40,17.78234962,12.8,0,0,181.8983897
3/25/17 3:15,14,12.8,40,17.79215994,12.8,0,0,181.8983897
3/25/17 3:30,14,12.8,40,17.79045475,12.8,0,0,181.8983897
3/25/17 3:45,14,12.8,40,17.77851027,12.8,0,0,181.8983897
3/25/17 4:00,14,12.8,40,17.76257684,12.8,0,0,181.8983897
3/25/17 4:15,14,12.8,40,17.74521863,12.8,0,0,181.8983897
3/25/17 4:30,14,12.8,40,17.72991023,12.8,0,0,181.8983897
3/25/17 4:45,14,12.8,40,17.71789379,12.8,0,0,181.8983897
3/25/17 5:00,14,12.8,40,17.7075404,12.8,0,0,181.8983897
3/25/17 5:15,14,12.8,40,17.69853494,12.8,0,0,181.8983897
3/25/17 5:30,14,12.8,40,17.68842634,12.8,0,0,181.8983897
3/25/17 5:45,14,12.8,40,17.67787337,12.8,0,0,181.8983897
3/25/17 6:00,14,12.8,40,17.66751476,12.8,0,0,181.8983897
3/25/17 6:15,14,12.8,40,17.65737565,12.8,0,1600.364105,2263.361695
3/25/17 6:30,14,12.8,40,18.06435909,12.8,0,7285.953103,7948.950693
3/25/17 6:45,14,12.8,40,19.19768225,12.8,0,7046.238101,7709.23569
3/25/17 7:00,14,12.8,40,19.75335812,12.8,0,6564.377703,7227.375293
3/25/17 7:15,14.5,21.1,23.9,20.23233412,12.8,0,7317.778913,7980.776502
3/25/17 7:30,15,21.1,23.9,20.80302192,12.8,0,5986.791689,6649.789279
3/25/17 7:45,15.5,21.1,23.9,21.19273928,12.8,0,0,560.9998933
3/25/17 8:00,16,21.1,23.9,20.88805574,12.8,0,0,344.9802926
3/25/17 8:15,16.5,21.1,23.9,21.12474152,22.5,1,1637.764324,3779.456794
3/25/17 8:30,17,21.1,23.9,22.74811612,22.5,1,0,889.0751574
3/25/17 8:45,17.5,21.1,23.9,23.76569309,22.5,1,0,662.765679
3/25/17 9:00,18,21.1,23.9,23.88994689,22.5,1,0,912.3076777
3/25/17 9:15,18,21.1,23.9,23.90001853,22.5,1,0,1052.078111
3/25/17 9:30,18,21.1,23.9,23.91278726,22.5,1,0,1136.801842
3/25/17 9:45,18,21.1,23.9,23.93346698,22.5,1,0,1222.274966
3/25/17 10:00,18,21.1,23.9,23.95026513,22.5,1,0,1299.844493
3/25/17 10:15,18.5,21.1,23.9,23.95890962,22.5,1,0,1620.739647
3/25/17 10:30,19,21.1,23.9,24.01254961,22.5,1,0,1978.55507
3/25/17 10:45,19.5,21.1,23.9,24.09592867,22.5,1,0,2268.869756
3/25/17 11:00,20,21.1,23.9,24.19723734,22.5,1,0,2368.727565
3/25/17 11:15,20.5,21.1,23.9,24.44101068,22.5,1,0,2515.521843
3/25/17 11:30,21,21.1,23.9,24.81308051,22.5,1,0,2584.771436
3/25/17 11:45,21.5,21.1,23.9,25.12606983,22.5,1,0,2584.771436
3/25/17 12:00,22,21.1,23.9,25.45900751,22.5,1,0,2584.771436
3/25/17 12:15,21.5,21.1,23.9,25.79967106,22.5,1,0,2584.771436
3/25/17 12:30,21,21.1,23.9,25.718504,22.5,1,0,2584.771436
3/25/17 12:45,20.5,21.1,23.9,25.41152327,22.5,1,0,2584.771436
3/25/17 13:00,20,21.1,23.9,25.09355553,22.5,1,0,2511.404199
3/25/17 13:15,20.5,21.1,23.9,24.72931911,22.5,1,0,2584.771436
3/25/17 13:30,21,21.1,23.9,24.79972196,22.5,1,0,2584.771436
3/25/17 13:45,21.5,21.1,23.9,25.03348794,22.5,1,0,2584.771436
3/25/17 14:00,22,21.1,23.9,25.38724096,22.5,1,0,2584.771436
3/25/17 14:15,22.25,21.1,23.9,25.74291105,22.5,1,0,2584.771436
3/25/17 14:30,22.5,21.1,23.9,26.00861382,22.5,1,0,2584.771436
3/25/17 14:45,22.75,21.1,23.9,26.33189262,22.5,1,0,2584.771436
3/25/17 15:00,23,21.1,23.9,26.54564693,22.5,1,0,2584.771436
3/25/17 15:15,22.75,21.1,23.9,26.72038487,22.5,1,0,2584.771436
3/25/17 15:30,22.5,21.1,23.9,26.64029679,22.5,1,0,2584.771436
3/25/17 15:45,22.25,21.1,23.9,26.39000032,22.5,1,0,2584.771436
3/25/17 16:00,22,21.1,23.9,26.23948342,22.5,1,0,2584.771436
3/25/17 16:15,22,21.1,23.9,26.14917513,22.5,1,0,2584.771436
3/25/17 16:30,22,21.1,23.9,26.17976381,22.5,1,0,2584.771436
3/25/17 16:45,22,21.1,23.9,26.25391707,22.5,1,0,2584.771436
3/25/17 17:00,22,21.1,23.9,26.22675478,22.5,1,0,2584.771436
3/25/17 17:15,21.75,21.1,23.9,26.08984611,22.5,1,0,2584.771436
3/25/17 17:30,21.5,21.1,23.9,25.84224454,22.5,1,0,2584.771436
3/25/17 17:45,21.25,21.1,23.9,25.47468841,22.5,1,0,2584.771436
3/25/17 18:00,21,21.1,23.9,25.15850005,22.5,1,0,2551.172744
3/25/17 18:15,20.25,12.8,40,24.84073268,12.8,0,0,181.8983897
3/25/17 18:30,19.5,12.8,40,24.74482186,12.8,0,0,181.8983897
3/25/17 18:45,18.75,12.8,40,24.23812606,12.8,0,0,181.8983897
3/25/17 19:00,18,12.8,40,23.61737229,12.8,0,0,181.8983897
3/25/17 19:15,17.75,12.8,40,23.05804737,12.8,0,0,181.8983897
3/25/17 19:30,17.5,12.8,40,22.65788415,12.8,0,0,181.8983897
3/25/17 19:45,17.25,12.8,40,22.19418026,12.8,0,0,181.8983897
3/25/17 20:00,17,12.8,40,21.82256024,12.8,0,0,181.8983897
3/25/17 20:15,16.75,12.8,40,21.45661855,12.8,0,0,181.8983897
3/25/17 20:30,16.5,12.8,40,21.13075182,12.8,0,0,181.8983897
3/25/17 20:45,16.25,12.8,40,20.82956883,12.8,0,0,181.8983897
3/25/17 21:00,16,12.8,40,20.59174794,12.8,0,0,181.8983897
3/25/17 21:15,15.75,12.8,40,20.41005175,12.8,0,0,181.8983897
3/25/17 21:30,15.5,12.8,40,20.20877623,12.8,0,0,181.8983897
3/25/17 21:45,15.25,12.8,40,20.0132625,12.8,0,0,181.8983897
3/25/17 22:00,15,12.8,40,19.81953506,12.8,0,0,181.8983897
3/25/17 22:15,14.75,12.8,40,19.62842712,12.8,0,0,181.8983897
3/25/17 22:30,14.5,12.8,40,19.44805454,12.8,0,0,181.8983897
3/25/17 22:45,14.25,12.8,40,19.27980823,12.8,0,0,181.8983897
3/25/17 23:00,14,12.8,40,19.11514943,12.8,0,0,181.8983897
3/25/17 23:15,13.75,12.8,40,18.95601423,12.8,0,0,181.8983897
3/25/17 23:30,13.5,12.8,40,18.79844195,12.8,0,0,181.8983897
3/25/17 23:45,13.25,12.8,40,18.64166363,12.8,0,0,181.8983897
3/26/17 0:00,13,12.8,40,18.48515688,12.8,0,0,181.8983897
3/26/17 0:15,12.5,12.8,40,18.32972347,12.8,0,0,181.8983897
3/26/17 0:30,12,12.8,40,18.16302225,12.8,0,0,181.8983897
3/26/17 0:45,11.5,12.8,40,17.98411264,12.8,0,0,181.8983897
3/26/17 1:00,11,12.8,40,17.79274715,12.8,0,0,181.8983897
3/26/17 1:15,10.75,12.8,40,17.59148173,12.8,0,0,181.8983897
3/26/17 1:30,10.5,12.8,40,17.39377327,12.8,0,0,181.8983897
3/26/17 1:45,10.25,12.8,40,17.2101565,12.8,0,0,181.8983897
3/26/17 2:00,10,12.8,40,17.03912028,12.8,0,0,181.8983897
3/26/17 2:15,9.75,12.8,40,16.8775153,12.8,0,0,181.8983897
3/26/17 2:30,9.5,12.8,40,16.72119996,12.8,0,0,181.8983897
3/26/17 2:45,9.25,12.8,40,16.56890671,12.8,0,0,181.8983897
3/26/17 3:00,9,12.8,40,16.42090729,12.8,0,0,181.8983897
3/26/17 3:15,9,12.8,40,16.27611626,12.8,0,0,181.8983897
3/26/17 3:30,9,12.8,40,16.15501842,12.8,0,0,181.8983897
3/26/17 3:45,9,12.8,40,16.05311841,12.8,0,0,181.8983897
3/26/17 4:00,9,12.8,40,15.96350305,12.8,0,0,181.8983897
3/26/17 4:15,8.75,12.8,40,15.88310817,12.8,0,0,181.8983897
3/26/17 4:30,8.5,12.8,40,15.78953758,12.8,0,0,181.8983897
3/26/17 4:45,8.25,12.8,40,15.6835947,12.8,0,0,181.8983897
3/26/17 5:00,8,12.8,40,15.57063053,12.8,0,0,181.8983897
3/26/17 5:15,8,12.8,40,15.45288787,12.8,0,0,181.8983897
3/26/17 5:30,8,12.8,40,15.3536594,12.8,0,0,181.8983897
3/26/17 5:45,8,12.8,40,15.27200382,12.8,0,0,181.8983897
3/26/17 6:00,8,12.8,40,15.20205358,12.8,0,108.4712601,290.3696498
3/26/17 6:15,7.75,12.8,40,15.28876856,12.8,0,3510.312173,4173.309762
3/26/17 6:30,7.5,12.8,40,16.02339822,12.8,0,7099.567486,7762.565076
3/26/17 6:45,7.25,12.8,40,16.86483748,12.8,0,7271.23629,7934.23388
3/26/17 7:00,7,12.8,40,17.49667447,12.8,0,7214.9766,7877.974189
3/26/17 7:15,7.25,21.1,23.9,18.25418116,12.8,0,7057.725664,7720.723254
3/26/17 7:30,7.5,21.1,23.9,18.99097764,12.8,0,6764.424977,7427.422566
3/26/17 7:45,7.75,21.1,23.9,19.71027004,12.8,0,6336.566741,6999.56433
3/26/17 8:00,8,21.1,23.9,20.27764753,12.8,0,8421.402459,9214.137131
3/26/17 8:15,8.25,21.1,23.9,20.94663718,22.5,1,8969.243137,11167.82954
3/26/17 8:30,8.5,21.1,23.9,22.61311867,22.5,1,0,1255.762015
3/26/17 8:45,8.75,21.1,23.9,22.34779583,22.5,1,0,181.8983897
3/26/17 9:00,9,21.1,23.9,22.54187017,22.5,1,0,181.8983897
3/26/17 9:15,9.5,21.1,23.9,22.83543584,22.5,1,0,181.8983897
3/26/17 9:30,10,21.1,23.9,23.10861173,22.5,1,0,181.8983897
3/26/17 9:45,10.5,21.1,23.9,23.39430864,22.5,1,0,181.8983897
3/26/17 10:00,11,21.1,23.9,23.67195384,22.5,1,0,181.8983897
3/26/17 10:15,11,21.1,23.9,23.89799492,22.5,1,0,188.1968808
3/26/17 10:30,11,21.1,23.9,23.90201962,22.5,1,0,198.8701235
3/26/17 10:45,11,21.1,23.9,23.90236193,22.5,1,0,204.3740131
3/26/17 11:00,11,21.1,23.9,23.90327478,22.5,1,0,208.746081
3/26/17 11:15,11.25,21.1,23.9,23.90349117,22.5,1,0,218.2562032
3/26/17 11:30,11.5,21.1,23.9,23.90315771,22.5,1,0,225.9004896
3/26/17 11:45,11.75,21.1,23.9,23.9028334,22.5,1,0,231.6863315
3/26/17 12:00,12,21.1,23.9,23.90263032,22.5,1,0,235.0010183
3/26/17 12:15,12.25,21.1,23.9,23.90252449,22.5,1,0,240.2650038
3/26/17 12:30,12.5,21.1,23.9,23.90278003,22.5,1,0,244.7507648
3/26/17 12:45,12.75,21.1,23.9,23.90302433,22.5,1,0,248.5999861
3/26/17 13:00,13,21.1,23.9,23.90318302,22.5,1,0,254.1582781
3/26/17 13:15,13,21.1,23.9,23.90329655,22.5,1,0,249.0000885
3/26/17 13:30,13,21.1,23.9,23.90303022,22.5,1,0,247.5880626
3/26/17 13:45,13,21.1,23.9,23.90283273,22.5,1,0,247.3975919
3/26/17 14:00,13,21.1,23.9,23.90273692,22.5,1,0,250.2042503
3/26/17 14:15,13.25,21.1,23.9,23.90270812,22.5,1,0,270.973905
3/26/17 14:30,13.5,21.1,23.9,23.90310391,22.5,1,0,308.5043689
3/26/17 14:45,13.75,21.1,23.9,23.90364706,22.5,1,0,354.156077
3/26/17 15:00,14,21.1,23.9,23.90405936,22.5,1,0,402.9247272
3/26/17 15:15,14,21.1,23.9,23.90426793,22.5,1,0,434.1120986
3/26/17 15:30,14,21.1,23.9,23.90412644,22.5,1,0,465.2337336
3/26/17 15:45,14,21.1,23.9,23.90394882,22.5,1,0,486.9966676
3/26/17 16:00,14,21.1,23.9,23.90380381,22.5,1,0,503.6654616
3/26/17 16:15,14,21.1,23.9,23.90371272,22.5,1,0,516.3117011
3/26/17 16:30,14,21.1,23.9,23.90410736,22.5,1,0,524.2277185
3/26/17 16:45,14,21.1,23.9,23.90442167,22.5,1,0,512.6524167
3/26/17 17:00,14,21.1,23.9,23.9044689,22.5,1,0,491.7028444
3/26/17 17:15,13.75,21.1,23.9,23.9043825,22.5,1,0,437.6630918
3/26/17 17:30,13.5,21.1,23.9,23.9040358,22.5,1,0,383.6417241
3/26/17 17:45,13.25,21.1,23.9,23.9037305,22.5,1,0,302.5398239
3/26/17 18:00,13,21.1,23.9,23.90333008,22.5,1,0,225.4392036
3/26/17 18:15,12.75,12.8,40,23.9029332,12.8,0,0,181.8983897
3/26/17 18:30,12.5,12.8,40,23.31197903,12.8,0,0,181.8983897
3/26/17 18:45,12.25,12.8,40,22.1247617,12.8,0,0,181.8983897
3/26/17 19:00,12,12.8,40,21.30295876,12.8,0,0,181.8983897
3/26/17 19:15,12,12.8,40,20.76201259,12.8,0,0,181.8983897
3/26/17 19:30,12,12.8,40,20.3701013,12.8,0,0,181.8983897
3/26/17 19:45,12,12.8,40,19.93794032,12.8,0,0,181.8983897
3/26/17 20:00,12,12.8,40,19.59557221,12.8,0,0,181.8983897
3/26/17 20:15,11.75,12.8,40,19.2846751,12.8,0,0,181.8983897
3/26/17 20:30,11.5,12.8,40,18.98727164,12.8,0,0,181.8983897
3/26/17 20:45,11.25,12.8,40,18.70613627,12.8,0,0,181.8983897
3/26/17 21:00,11,12.8,40,18.44009685,12.8,0,0,181.8983897
3/26/17 21:15,10.75,12.8,40,18.18879363,12.8,0,0,181.8983897
3/26/17 21:30,10.5,12.8,40,17.99855704,12.8,0,0,181.8983897
3/26/17 21:45,10.25,12.8,40,17.76227364,12.8,0,0,181.8983897
3/26/17 22:00,10,12.8,40,17.60542248,12.8,0,0,181.8983897
3/26/17 22:15,9.75,12.8,40,17.37153668,12.8,0,0,181.8983897
3/26/17 22:30,9.5,12.8,40,17.2204713,12.8,0,0,181.8983897
3/26/17 22:45,9.25,12.8,40,16.99770632,12.8,0,0,181.8983897
3/26/17 23:00,9,12.8,40,16.85409005,12.8,0,0,181.8983897
3/26/17 23:15,8.25,12.8,40,16.66324263,12.8,0,0,181.8983897
3/26/17 23:30,7.5,12.8,40,16.46265709,12.8,0,0,181.8983897
3/26/17 23:45,6.75,12.8,40,16.2481005,12.8,0,0,181.8983897
3/27/17 0:00,6,12.8,40,16.02722032,12.8,0,0,181.8983897
3/27/17 0:15,6,12.8,40,15.79411844,12.8,0,0,181.8983897
3/27/17 0:30,6,12.8,40,15.5719239,12.8,0,0,181.8983897
3/27/17 0:45,6,12.8,40,15.36928428,12.8,0,0,181.8983897
3/27/17 1:00,6,12.8,40,15.18282168,12.8,0,0,181.8983897
3/27/17 1:15,5.5,12.8,40,15.01468857,12.8,0,0,181.8983897
3/27/17 1:30,5,12.8,40,14.835669,12.8,0,0,181.8983897
3/27/17 1:45,4.5,12.8,40,14.64370907,12.8,0,0,181.8983897
3/27/17 2:00,4,12.8,40,14.44344552,12.8,0,0,181.8983897
3/27/17 2:15,4,12.8,40,14.23897821,12.8,0,0,181.8983897
3/27/17 2:30,4,12.8,40,14.0646684,12.8,0,0,181.8983897
3/27/17 2:45,4,12.8,40,13.91949064,12.8,0,0,181.8983897
3/27/17 3:00,4,12.8,40,13.7939429,12.8,0,0,181.8983897
3/27/17 3:15,4,12.8,40,13.68556749,12.8,0,0,181.8983897
3/27/17 3:30,4,12.8,40,13.58830718,12.8,0,0,181.8983897
3/27/17 3:45,4,12.8,40,13.49988067,12.8,0,0,181.8983897
3/27/17 4:00,4,12.8,40,13.41898032,12.8,0,0,181.8983897
3/27/17 4:15,4.25,12.8,40,13.3446913,12.8,0,0,181.8983897
3/27/17 4:30,4.5,12.8,40,13.29690612,12.8,0,0,181.8983897
3/27/17 4:45,4.75,12.8,40,13.27338645,12.8,0,0,181.8983897
3/27/17 5:00,5,12.8,40,13.26710322,12.8,0,0,181.8983897
3/27/17 5:15,5,12.8,40,13.27470132,12.8,0,0,181.8983897
3/27/17 5:30,5,12.8,40,13.27374796,12.8,0,0,181.8983897
3/27/17 5:45,5,12.8,40,13.26535278,12.8,0,0,181.8983897
3/27/17 6:00,5,12.8,40,13.43103524,12.8,0,2989.302736,3652.300326
3/27/17 6:15,5.25,12.8,40,14.06073568,12.8,0,7083.655853,7746.653443
3/27/17 6:30,5.5,12.8,40,15.01869185,12.8,0,6908.198713,7571.196302
3/27/17 6:45,5.75,12.8,40,15.45608096,12.8,0,7154.061437,7817.059027
3/27/17 7:00,6,12.8,40,15.86482927,12.8,0,6967.636182,7630.633772
3/27/17 7:15,6.75,21.1,23.9,16.32604238,12.8,0,6510.30925,7173.306839
3/27/17 7:30,7.5,21.1,23.9,16.72723292,12.8,0,6456.898872,7119.896462
3/27/17 7:45,8.25,21.1,23.9,17.14227898,12.8,0,6682.015146,7345.012736
3/27/17 8:00,9,21.1,23.9,17.48605077,12.8,0,6735.699103,7398.696693
3/27/17 8:15,9.5,21.1,23.9,17.81586055,22.5,1,9183.19008,11097.30681
3/27/17 8:30,10,21.1,23.9,19.85432388,22.5,1,8722.139644,10636.25637
3/27/17 8:45,10.5,21.1,23.9,21.10311155,22.5,1,9389.696374,11303.8131
3/27/17 9:00,11,21.1,23.9,22.28106292,22.5,1,0,1014.41074
3/27/17 9:15,11,21.1,23.9,21.7013888,22.5,1,0,656.3892953
3/27/17 9:30,11,21.1,23.9,21.60692551,22.5,1,0,514.6189265
3/27/17 9:45,11,21.1,23.9,21.74089572,22.5,1,0,414.3401818
3/27/17 10:00,11,21.1,23.9,21.88032396,22.5,1,0,340.4497703
3/27/17 10:15,11,21.1,23.9,22.00819469,22.5,1,0,298.6669339
3/27/17 10:30,11,21.1,23.9,22.14372718,22.5,1,0,260.3377473
3/27/17 10:45,11,21.1,23.9,22.28615723,22.5,1,0,231.2207643
3/27/17 11:00,11,21.1,23.9,22.42212893,22.5,1,0,208.6368619
3/27/17 11:15,10.5,21.1,23.9,22.54739598,22.5,1,0,206.8687126
3/27/17 11:30,10,21.1,23.9,22.60688959,22.5,1,0,181.8983897
3/27/17 11:45,9.5,21.1,23.9,22.62555995,22.5,1,0,181.8983897
3/27/17 12:00,9,21.1,23.9,22.59504499,22.5,1,0,181.8983897
3/27/17 12:15,9,21.1,23.9,22.53041273,22.5,1,0,181.8983897
3/27/17 12:30,9,21.1,23.9,22.49786864,22.5,1,0,181.8983897
3/27/17 12:45,9,21.1,23.9,22.4919778,22.5,1,0,181.8983897
3/27/17 13:00,9,21.1,23.9,22.53217736,22.5,1,0,181.8983897
3/27/17 13:15,9,21.1,23.9,22.61997965,22.5,1,0,181.8983897
3/27/17 13:30,9,21.1,23.9,22.74347305,22.5,1,0,181.8983897
3/27/17 13:45,9,21.1,23.9,22.89272573,22.5,1,0,181.8983897
3/27/17 14:00,9,21.1,23.9,22.97876295,22.5,1,0,181.8983897
3/27/17 14:15,9,21.1,23.9,22.7701008,22.5,1,0,181.8983897
3/27/17 14:30,9,21.1,23.9,22.77303544,22.5,1,0,181.8983897
3/27/17 14:45,9,21.1,23.9,22.7766737,22.5,1,0,181.8983897
3/27/17 15:00,9,21.1,23.9,22.72996179,22.5,1,0,181.8983897
3/27/17 15:15,9,21.1,23.9,22.6602846,22.5,1,0,181.8983897
3/27/17 15:30,9,21.1,23.9,22.59891472,22.5,1,0,181.8983897
3/27/17 15:45,9,21.1,23.9,22.54684362,22.5,1,0,181.8983897
3/27/17 16:00,9,21.1,23.9,22.54789827,22.5,1,0,181.8983897
3/27/17 16:15,9,21.1,23.9,22.61078026,22.5,1,0,181.8983897
3/27/17 16:30,9,21.1,23.9,22.71462637,22.5,1,0,181.8983897
3/27/17 16:45,9,21.1,23.9,22.86009469,22.5,1,0,181.8983897
3/27/17 17:00,9,21.1,23.9,22.92811859,22.5,1,0,181.8983897
3/27/17 17:15,9.25,21.1,23.9,22.91732794,22.5,1,0,181.8983897
3/27/17 17:30,9.5,21.1,23.9,22.87980503,22.5,1,0,181.8983897
3/27/17 17:45,9.75,21.1,23.9,22.82366952,22.5,1,0,181.8983897
3/27/17 18:00,10,21.1,23.9,22.77279026,22.5,1,0,181.8983897
3/27/17 18:15,10,12.8,40,22.72519753,12.8,0,0,181.8983897
3/27/17 18:30,10,12.8,40,21.38437105,12.8,0,0,181.8983897
3/27/17 18:45,10,12.8,40,19.82812023,12.8,0,0,181.8983897
3/27/17 19:00,10,12.8,40,19.12118253,12.8,0,0,181.8983897
3/27/17 19:15,9.75,12.8,40,18.47424918,12.8,0,0,181.8983897
3/27/17 19:30,9.5,12.8,40,17.9319583,12.8,0,0,181.8983897
3/27/17 19:45,9.25,12.8,40,17.53960225,12.8,0,0,181.8983897
3/27/17 20:00,9,12.8,40,17.33153736,12.8,0,0,181.8983897
3/27/17 20:15,8.75,12.8,40,17.10653388,12.8,0,0,181.8983897
3/27/17 20:30,8.5,12.8,40,16.85963347,12.8,0,0,181.8983897
3/27/17 20:45,8.25,12.8,40,16.63377901,12.8,0,0,181.8983897
3/27/17 21:00,8,12.8,40,16.42401823,12.8,0,0,181.8983897
3/27/17 21:15,7.75,12.8,40,16.26605923,12.8,0,0,181.8983897
3/27/17 21:30,7.5,12.8,40,16.0883408,12.8,0,0,181.8983897
3/27/17 21:45,7.25,12.8,40,15.91556634,12.8,0,0,181.8983897
3/27/17 22:00,7,12.8,40,15.74362266,12.8,0,0,181.8983897
3/27/17 22:15,7,12.8,40,15.5732886,12.8,0,0,181.8983897
3/27/17 22:30,7,12.8,40,15.42646537,12.8,0,0,181.8983897
3/27/17 22:45,7,12.8,40,15.29979065,12.8,0,0,181.8983897
3/27/17 23:00,7,12.8,40,15.19068546,12.8,0,0,181.8983897
3/27/17 23:15,6.75,12.8,40,15.09377798,12.8,0,0,181.8983897
3/27/17 23:30,6.5,12.8,40,14.98927759,12.8,0,0,181.8983897
3/27/17 23:45,6.25,12.8,40,14.87671107,12.8,0,0,181.8983897
3/28/17 0:00,6,12.8,40,14.76025282,12.8,0,0,181.8983897
3/28/17 0:15,6,12.8,40,14.64313954,12.8,0,0,181.8983897
3/28/17 0:30,6,12.8,40,14.54024527,12.8,0,0,181.8983897
3/28/17 0:45,6,12.8,40,14.45141484,12.8,0,0,181.8983897
3/28/17 1:00,6,12.8,40,14.37168291,12.8,0,0,181.8983897
3/28/17 1:15,5.5,12.8,40,14.29897718,12.8,0,0,181.8983897
3/28/17 1:30,5,12.8,40,14.19390101,12.8,0,0,181.8983897
3/28/17 1:45,4.5,12.8,40,14.06162293,12.8,0,0,181.8983897
3/28/17 2:00,4,12.8,40,13.91036085,12.8,0,0,181.8983897
3/28/17 2:15,4,12.8,40,13.74274858,12.8,0,0,181.8983897
3/28/17 2:30,4,12.8,40,13.60088513,12.8,0,0,181.8983897
3/28/17 2:45,4,12.8,40,13.48917322,12.8,0,0,181.8983897
3/28/17 3:00,4,12.8,40,13.39697793,12.8,0,0,181.8983897
3/28/17 3:15,4,12.8,40,13.31697958,12.8,0,0,181.8983897
3/28/17 3:30,4,12.8,40,13.24732429,12.8,0,0,181.8983897
3/28/17 3:45,4,12.8,40,13.18711656,12.8,0,0,181.8983897
3/28/17 4:00,4,12.8,40,13.13458084,12.8,0,0,181.8983897
3/28/17 4:15,4,12.8,40,13.08874989,12.8,0,0,181.8983897
3/28/17 4:30,4,12.8,40,13.04686883,12.8,0,0,181.8983897
3/28/17 4:45,4,12.8,40,13.00844921,12.8,0,0,181.8983897
3/28/17 5:00,4,12.8,40,12.9733796,12.8,0,0,181.8983897
3/28/17 5:15,4,12.8,40,12.94086696,12.8,0,0,181.8983897
3/28/17 5:30,4,12.8,40,12.91506146,12.8,0,0,181.8983897
3/28/17 5:45,4,12.8,40,12.89580807,12.8,0,0,181.8983897
3/28/17 6:00,4,12.8,40,13.05038604,12.8,0,1673.556265,2336.553855
3/28/17 6:15,3.75,12.8,40,13.4338188,12.8,0,7608.992708,8271.990298
3/28/17 6:30,3.5,12.8,40,14.55579396,12.8,0,7031.998052,7694.995642
3/28/17 6:45,3.25,12.8,40,14.81583708,12.8,0,7452.869898,8115.867488
3/28/17 7:00,3,12.8,40,15.14322098,12.8,0,7037.768423,7700.766012
3/28/17 7:15,3.25,21.1,23.9,15.44945472,12.8,0,6705.098744,7368.096333
3/28/17 7:30,3.5,21.1,23.9,15.73773814,12.8,0,6980.922561,7643.920151
3/28/17 7:45,3.75,21.1,23.9,16.09365225,12.8,0,6971.667579,7634.665168
3/28/17 8:00,4,21.1,23.9,16.56696335,12.8,0,6912.850972,7575.848562
3/28/17 8:15,4.25,21.1,23.9,16.78083441,22.5,1,9163.321813,11077.43854
3/28/17 8:30,4.5,21.1,23.9,18.55887557,22.5,1,8575.177103,10489.29383
3/28/17 8:45,4.75,21.1,23.9,19.62946746,22.5,1,9389.696374,11303.8131
3/28/17 9:00,5,21.1,23.9,20.64796593,22.5,1,9389.696374,11303.8131
3/28/17 9:15,5.25,21.1,23.9,21.37993671,22.5,1,4919.183878,6833.300608
3/28/17 9:30,5.5,21.1,23.9,21.31955258,22.5,1,0,1301.187829
3/28/17 9:45,5.75,21.1,23.9,20.85961922,22.5,1,0,1034.237692
3/28/17 10:00,6,21.1,23.9,20.82103888,22.5,1,0,1323.953086
3/28/17 10:15,6,21.1,23.9,20.85308029,22.5,1,0,1546.277483
3/28/17 10:30,6,21.1,23.9,20.95425605,22.5,1,0,1468.89417
3/28/17 10:45,6,21.1,23.9,21.1023595,22.5,1,0,1195.532584
3/28/17 11:00,6,21.1,23.9,21.25798101,22.5,1,0,892.4316346
3/28/17 11:15,6,21.1,23.9,21.40408033,22.5,1,0,757.2529627
3/28/17 11:30,6,21.1,23.9,21.54470238,22.5,1,0,640.6060157
3/28/17 11:45,6,21.1,23.9,21.68611561,22.5,1,0,536.1013298
3/28/17 12:00,6,21.1,23.9,21.78046178,22.5,1,0,463.711943
3/28/17 12:15,6,21.1,23.9,21.83503363,22.5,1,0,407.6062596
3/28/17 12:30,6,21.1,23.9,21.86314462,22.5,1,0,365.1027087
3/28/17 12:45,6,21.1,23.9,21.86904754,22.5,1,0,332.034526
3/28/17 13:00,6,21.1,23.9,21.93029215,22.5,1,0,305.423619
3/28/17 13:15,6.25,21.1,23.9,22.05333499,22.5,1,0,277.3666394
3/28/17 13:30,6.5,21.1,23.9,22.21854386,22.5,1,0,250.2410799
3/28/17 13:45,6.75,21.1,23.9,22.4130343,22.5,1,0,227.9155031
3/28/17 14:00,7,21.1,23.9,22.64342806,22.5,1,0,209.2452181
3/28/17 14:15,7.25,21.1,23.9,22.91651052,22.5,1,0,181.8983897
3/28/17 14:30,7.5,21.1,23.9,23.28739991,22.5,1,0,181.8983897
3/28/17 14:45,7.75,21.1,23.9,23.80242727,22.5,1,0,181.8983897
3/28/17 15:00,8,21.1,23.9,23.89293671,22.5,1,0,181.8983897
3/28/17 15:15,8.025,21.1,23.9,23.90083776,22.5,1,0,181.8983897
3/28/17 15:30,8.05,21.1,23.9,23.90156908,22.5,1,0,181.8983897
3/28/17 15:45,8.075,21.1,23.9,23.90155569,22.5,1,0,181.8983897
3/28/17 16:00,8.1,21.1,23.9,23.90150054,22.5,1,0,181.8983897
3/28/17 16:15,8.075,21.1,23.9,23.85678035,22.5,1,0,181.8983897
3/28/17 16:30,8.05,21.1,23.9,23.68793943,22.5,1,0,181.8983897
3/28/17 16:45,8.025,21.1,23.9,23.32304667,22.5,1,0,181.8983897
3/28/17 17:00,8,21.1,23.9,23.06557658,22.5,1,0,181.8983897
3/28/17 17:15,8,21.1,23.9,22.88628528,22.5,1,0,181.8983897
3/28/17 17:30,8,21.1,23.9,22.71432753,22.5,1,0,181.8983897
3/28/17 17:45,8,21.1,23.9,22.55114993,22.5,1,0,181.8983897
3/28/17 18:00,8,21.1,23.9,22.381874,22.5,1,0,181.8983897
3/28/17 18:15,7.25,12.8,40,22.20947957,12.8,0,0,181.8983897
3/28/17 18:30,6.5,12.8,40,20.29473299,12.8,0,0,181.8983897
3/28/17 18:45,5.75,12.8,40,19.38941341,12.8,0,0,181.8983897
3/28/17 19:00,5,12.8,40,18.53189528,12.8,0,0,181.8983897
3/28/17 19:15,4.5,12.8,40,17.81287857,12.8,0,0,181.8983897
3/28/17 19:30,4,12.8,40,17.19497169,12.8,0,0,181.8983897
3/28/17 19:45,3.5,12.8,40,16.70096527,12.8,0,0,662.9975896
3/28/17 20:00,3,12.8,40,16.93267198,12.8,0,0,662.9975896
3/28/17 20:15,3,12.8,40,16.88856547,12.8,0,0,662.9975896
3/28/17 20:30,3,12.8,40,16.75675026,12.8,0,0,662.9975896
3/28/17 20:45,3,12.8,40,16.62552392,12.8,0,0,662.9975896
3/28/17 21:00,3,12.8,40,16.48356474,12.8,0,0,662.9975896
3/28/17 21:15,2.75,12.8,40,16.32385166,12.8,0,0,662.9975896
3/28/17 21:30,2.5,12.8,40,16.14878851,12.8,0,0,662.9975896
3/28/17 21:45,2.25,12.8,40,15.96623137,12.8,0,0,662.9975896
3/28/17 22:00,2,12.8,40,15.7808266,12.8,0,0,662.9975896
3/28/17 22:15,2,12.8,40,15.59401942,12.8,0,0,662.9975896
3/28/17 22:30,2,12.8,40,15.41274632,12.8,0,0,662.9975896
3/28/17 22:45,2,12.8,40,15.24776684,12.8,0,0,662.9975896
3/28/17 23:00,2,12.8,40,15.0905761,12.8,0,0,662.9975896
3/28/17 23:15,2.25,12.8,40,14.94056142,12.8,0,0,662.9975896
3/28/17 23:30,2.5,12.8,40,14.80566636,12.8,0,0,662.9975896
3/28/17 23:45,2.75,12.8,40,14.68681527,12.8,0,0,662.9975896
3/29/17 0:00,3,12.8,40,14.58476586,12.8,0,0,662.9975896
3/29/17 0:15,3,12.8,40,14.49385107,12.8,0,0,662.9975896
3/29/17 0:30,3,12.8,40,14.40335291,12.8,0,0,662.9975896
3/29/17 0:45,3,12.8,40,14.31485447,12.8,0,0,662.9975896
3/29/17 1:00,3,12.8,40,14.23029157,12.8,0,0,662.9975896
3/29/17 1:15,3,12.8,40,14.15009681,12.8,0,0,662.9975896
3/29/17 1:30,3,12.8,40,14.0754551,12.8,0,0,662.9975896
3/29/17 1:45,3,12.8,40,14.00602694,12.8,0,0,662.9975896
3/29/17 2:00,3,12.8,40,13.94126111,12.8,0,0,662.9975896
3/29/17 2:15,3,12.8,40,13.88086963,12.8,0,0,662.9975896
3/29/17 2:30,3,12.8,40,13.82280296,12.8,0,0,662.9975896
3/29/17 2:45,3,12.8,40,13.76657392,12.8,0,0,662.9975896
3/29/17 3:00,3,12.8,40,13.71315343,12.8,0,0,662.9975896
3/29/17 3:15,3,12.8,40,13.66204263,12.8,0,0,662.9975896
3/29/17 3:30,3,12.8,40,13.61365517,12.8,0,0,662.9975896
3/29/17 3:45,3,12.8,40,13.56794514,12.8,0,0,662.9975896
3/29/17 4:00,3,12.8,40,13.52431601,12.8,0,0,662.9975896
3/29/17 4:15,3,12.8,40,13.48253402,12.8,0,0,662.9975896
3/29/17 4:30,3,12.8,40,13.43855135,12.8,0,0,662.9975896
3/29/17 4:45,3,12.8,40,13.39355411,12.8,0,0,662.9975896
3/29/17 5:00,3,12.8,40,13.34860299,12.8,0,0,662.9975896
3/29/17 5:15,3,12.8,40,13.30475612,12.8,0,0,662.9975896
3/29/17 5:30,3,12.8,40,13.26528024,12.8,0,0,662.9975896
3/29/17 5:45,3,12.8,40,13.22931123,12.8,0,3555.725519,4218.723108
3/29/17 6:00,3,12.8,40,13.70498064,12.8,0,7462.168879,8125.166468
3/29/17 6:15,3,12.8,40,14.52188222,12.8,0,7075.274801,7738.27239
3/29/17 6:30,3,12.8,40,14.83669346,12.8,0,7039.801655,7702.799245
3/29/17 6:45,3,12.8,40,14.9906146,12.8,0,7326.453373,7989.450963
3/29/17 7:00,3,12.8,40,15.19910554,12.8,0,6908.157501,7571.15509
3/29/17 7:15,3,21.1,23.9,15.37504464,12.8,0,7252.798989,7915.796579
3/29/17 7:30,3,21.1,23.9,15.67415704,12.8,0,7752.334426,8415.332016
3/29/17 7:45,3,21.1,23.9,16.00749805,12.8,0,7299.535119,7962.532708
3/29/17 8:00,3,21.1,23.9,16.31754525,12.8,0,7395.539964,8058.537554
3/29/17 8:15,3,21.1,23.9,16.52585699,22.5,1,9389.696374,11303.8131
3/29/17 8:30,3,21.1,23.9,18.30734744,22.5,1,9267.451031,11181.56776
3/29/17 8:45,3,21.1,23.9,19.46271294,22.5,1,9389.696374,11303.8131
3/29/17 9:00,3,21.1,23.9,20.26877659,22.5,1,9389.696374,11303.8131
3/29/17 9:15,3.75,21.1,23.9,20.85133123,22.5,1,6631.552647,8545.669377
3/29/17 9:30,4.5,21.1,23.9,20.97460945,22.5,1,0,1304.270328
3/29/17 9:45,5.25,21.1,23.9,20.31180293,22.5,1,0,1005.146946
3/29/17 10:00,6,21.1,23.9,20.34762362,22.5,1,3198.879731,5112.996461
3/29/17 10:15,6.25,21.1,23.9,21.16706155,22.5,1,4430.112167,6344.228897
3/29/17 10:30,6.5,21.1,23.9,22.00645496,22.5,1,0,1258.315709
3/29/17 10:45,6.75,21.1,23.9,22.08568173,22.5,1,0,926.2202156
3/29/17 11:00,7,21.1,23.9,22.0968257,22.5,1,0,708.0526656
3/29/17 11:15,7.25,21.1,23.9,22.18759978,22.5,1,0,590.8969888
3/29/17 11:30,7.5,21.1,23.9,22.23876594,22.5,1,0,494.8467479
3/29/17 11:45,7.75,21.1,23.9,22.25732657,22.5,1,0,413.1022889
3/29/17 12:00,8,21.1,23.9,22.31151923,22.5,1,0,350.4803401
3/29/17 12:15,8,21.1,23.9,22.40473756,22.5,1,0,314.0508662
3/29/17 12:30,8,21.1,23.9,22.50317944,22.5,1,0,284.6496253
3/29/17 12:45,8,21.1,23.9,22.59909743,22.5,1,0,181.8983897
3/29/17 13:00,8,21.1,23.9,22.7465165,22.5,1,0,181.8983897
3/29/17 13:15,8.5,21.1,23.9,22.94883305,22.5,1,0,181.8983897
3/29/17 13:30,9,21.1,23.9,23.20419136,22.5,1,0,181.8983897
3/29/17 13:45,9.5,21.1,23.9,23.52035686,22.5,1,0,181.8983897
3/29/17 14:00,10,21.1,23.9,23.78785816,22.5,1,0,181.8983897
3/29/17 14:15,10,21.1,23.9,23.89325781,22.5,1,0,181.8983897
3/29/17 14:30,10,21.1,23.9,23.90203047,22.5,1,0,181.8983897
