Date,Outdoor Temp.,Htg SP,Clg SP,Indoor Temp.,Indoor Temp. Setpoint,Occupancy Flag,Coil Power,HVAC Power
3/29/17 14:45,10,21.1,23.9,23.90303915,22.5,1,0,181.8983897
3/29/17 15:00,10,21.1,23.9,23.90327432,22.5,1,0,181.8983897
3/29/17 15:15,9.75,21.1,23.9,23.9033205,22.5,1,0,181.8983897
3/29/17 15:30,9.5,21.1,23.9,23.90306472,22.5,1,0,181.8983897
3/29/17 15:45,9.25,21.1,23.9,23.90280178,22.5,1,0,181.8983897
3/29/17 16:00,9,21.1,23.9,23.90248008,22.5,1,0,181.8983897
3/29/17 16:15,9.25,21.1,23.9,23.90215753,22.5,1,0,181.8983897
3/29/17 16:30,9.5,21.1,23.9,23.90199701,22.5,1,0,181.8983897
3/29/17 16:45,9.75,21.1,23.9,23.90187718,22.5,1,0,181.8983897
3/29/17 17:00,10,21.1,23.9,23.90215301,22.5,1,0,181.8983897
3/29/17 17:15,9.75,21.1,23.9,23.9024392,22.5,1,0,181.8983897
3/29/17 17:30,9.5,21.1,23.9,23.90256911,22.5,1,0,181.8983897
3/29/17 17:45,9.25,21.1,23.9,23.8988023,22.5,1,0,181.8983897
3/29/17 18:00,9,21.1,23.9,23.87363243,22.5,1,0,181.8983897
3/29/17 18:15,8.75,12.8,40,23.83351912,12.8,0,0,181.8983897
3/29/17 18:30,8.5,12.8,40,22.20941498,12.8,0,0,181.8983897
3/29/17 18:45,8.25,12.8,40,20.92466907,12.8,0,0,181.8983897
3/29/17 19:00,8,12.8,40,19.7828707,12.8,0,0,181.8983897
3/29/17 19:15,7.75,12.8,40,19.16631645,12.8,0,0,181.8983897
3/29/17 19:30,7.5,12.8,40,18.57747581,12.8,0,0,181.8983897
3/29/17 19:45,7.25,12.8,40,18.06024045,12.8,0,0,181.8983897
3/29/17 20:00,7,12.8,40,17.64410503,12.8,0,0,181.8983897
3/29/17 20:15,6.5,12.8,40,17.23276665,12.8,0,0,181.8983897
3/29/17 20:30,6,12.8,40,16.84974187,12.8,0,0,181.8983897
3/29/17 20:45,5.5,12.8,40,16.47304344,12.8,0,0,181.8983897
3/29/17 21:00,5,12.8,40,16.1246064,12.8,0,0,181.8983897
3/29/17 21:15,5,12.8,40,15.78729987,12.8,0,0,181.8983897
3/29/17 21:30,5,12.8,40,15.50318939,12.8,0,0,181.8983897
3/29/17 21:45,5,12.8,40,15.2691619,12.8,0,0,181.8983897
3/29/17 22:00,5,12.8,40,15.06923876,12.8,0,0,181.8983897
3/29/17 22:15,4.75,12.8,40,14.89546126,12.8,0,0,181.8983897
3/29/17 22:30,4.5,12.8,40,14.71301582,12.8,0,0,181.8983897
3/29/17 22:45,4.25,12.8,40,14.5668505,12.8,0,0,181.8983897
3/29/17 23:00,4,12.8,40,14.37512258,12.8,0,0,181.8983897
3/29/17 23:15,4,12.8,40,14.24378951,12.8,0,0,181.8983897
3/29/17 23:30,4,12.8,40,14.08814716,12.8,0,0,181.8983897
3/29/17 23:45,4,12.8,40,13.94351567,12.8,0,0,181.8983897
3/30/17 0:00,4,12.8,40,13.85247344,12.8,0,0,181.8983897
3/30/17 0:15,3.75,12.8,40,13.73794577,12.8,0,0,662.9975896
3/30/17 0:30,3.5,12.8,40,14.15915601,12.8,0,0,662.9975896
3/30/17 0:45,3.25,12.8,40,14.22618539,12.8,0,0,662.9975896
3/30/17 1:00,3,12.8,40,14.19240539,12.8,0,0,662.9975896
3/30/17 1:15,3,12.8,40,14.17013054,12.8,0,0,662.9975896
3/30/17 1:30,3,12.8,40,14.13963831,12.8,0,0,662.9975896
3/30/17 1:45,3,12.8,40,14.10268287,12.8,0,0,662.9975896
3/30/17 2:00,3,12.8,40,14.06033594,12.8,0,0,662.9975896
3/30/17 2:15,3,12.8,40,14.01288018,12.8,0,0,662.9975896
3/30/17 2:30,3,12.8,40,13.962025,12.8,0,0,662.9975896
3/30/17 2:45,3,12.8,40,13.90982116,12.8,0,0,662.9975896
3/30/17 3:00,3,12.8,40,13.85696835,12.8,0,0,662.9975896
3/30/17 3:15,3,12.8,40,13.80437881,12.8,0,0,662.9975896
3/30/17 3:30,3,12.8,40,13.75375237,12.8,0,0,662.9975896
3/30/17 3:45,3,12.8,40,13.70479749,12.8,0,0,662.9975896
3/30/17 4:00,3,12.8,40,13.65747116,12.8,0,0,662.9975896
3/30/17 4:15,2.75,12.8,40,13.61220226,12.8,0,0,662.9975896
3/30/17 4:30,2.5,12.8,40,13.55560742,12.8,0,0,662.9975896
3/30/17 4:45,2.25,12.8,40,13.48992235,12.8,0,0,662.9975896
3/30/17 5:00,2,12.8,40,13.41919574,12.8,0,0,662.9975896
3/30/17 5:15,2,12.8,40,13.34535909,12.8,0,0,662.9975896
3/30/17 5:30,2,12.8,40,13.28213741,12.8,0,0,662.9975896
3/30/17 5:45,2,12.8,40,13.22690178,12.8,0,975.004698,1638.002288
3/30/17 6:00,2,12.8,40,13.28114052,12.8,0,7471.161425,8134.159014
3/30/17 6:15,2,12.8,40,14.31957811,12.8,0,7172.395122,7835.392712
3/30/17 6:30,2,12.8,40,14.68656394,12.8,0,6968.331251,7631.328841
3/30/17 6:45,2,12.8,40,14.95165016,12.8,0,7066.780134,7729.777724
3/30/17 7:00,2,12.8,40,15.42544583,12.8,0,7091.690115,7754.687704
3/30/17 7:15,2.25,21.1,23.9,16.03026027,12.8,0,6816.110481,7479.108071
3/30/17 7:30,2.5,21.1,23.9,16.63601199,12.8,0,6725.829165,7388.826755
3/30/17 7:45,2.75,21.1,23.9,17.2885087,12.8,0,6967.508728,7630.506318
3/30/17 8:00,3,21.1,23.9,17.85284766,12.8,0,6972.313173,7635.310763
3/30/17 8:15,3.5,21.1,23.9,18.2146121,22.5,1,8780.700374,10694.8171
3/30/17 8:30,4,21.1,23.9,19.86153264,22.5,1,8281.40802,10195.52475
3/30/17 8:45,4.5,21.1,23.9,21.01690466,22.5,1,9389.696374,11362.08511
3/30/17 9:00,5,21.1,23.9,22.28563756,22.5,1,0,1257.592618
3/30/17 9:15,5.25,21.1,23.9,21.85807259,22.5,1,0,983.2849377
3/30/17 9:30,5.5,21.1,23.9,21.82685801,22.5,1,0,787.0316989
3/30/17 9:45,5.75,21.1,23.9,22.01339109,22.5,1,0,646.9556597
3/30/17 10:00,6,21.1,23.9,22.23002695,22.5,1,0,538.0861671
3/30/17 10:15,6.25,21.1,23.9,22.44458808,22.5,1,0,449.9668946
3/30/17 10:30,6.5,21.1,23.9,22.71636473,22.5,1,0,388.0824135
3/30/17 10:45,6.75,21.1,23.9,22.97055515,22.5,1,0,181.8983897
3/30/17 11:00,7,21.1,23.9,23.24381997,22.5,1,0,181.8983897
3/30/17 11:15,7.25,21.1,23.9,23.4681553,22.5,1,0,181.8983897
3/30/17 11:30,7.5,21.1,23.9,23.66137986,22.5,1,0,181.8983897
3/30/17 11:45,7.75,21.1,23.9,23.8330949,22.5,1,0,181.8983897
3/30/17 12:00,8,21.1,23.9,23.901222,22.5,1,0,181.8983897
3/30/17 12:15,8.25,21.1,23.9,23.90169981,22.5,1,0,181.8983897
3/30/17 12:30,8.5,21.1,23.9,23.90215404,22.5,1,0,181.8983897
3/30/17 12:45,8.75,21.1,23.9,23.90210851,22.5,1,0,181.8983897
3/30/17 13:00,9,21.1,23.9,23.90201373,22.5,1,0,181.8983897
3/30/17 13:15,9.5,21.1,23.9,23.90196382,22.5,1,0,181.8983897
3/30/17 13:30,10,21.1,23.9,23.90209418,22.5,1,0,181.8983897
3/30/17 13:45,10.5,21.1,23.9,23.90227448,22.5,1,0,181.8983897
3/30/17 14:00,11,21.1,23.9,23.90245782,22.5,1,0,181.8983897
3/30/17 14:15,11.25,21.1,23.9,23.90262561,22.5,1,0,183.9926841
3/30/17 14:30,11.5,21.1,23.9,23.9028413,22.5,1,0,208.3952275
3/30/17 14:45,11.75,21.1,23.9,23.9031794,22.5,1,0,237.8439698
3/30/17 15:00,12,21.1,23.9,23.90345329,22.5,1,0,268.1823426
3/30/17 15:15,12,21.1,23.9,23.90359425,22.5,1,0,290.0726676
3/30/17 15:30,12,21.1,23.9,23.90377295,22.5,1,0,311.6023725
3/30/17 15:45,12,21.1,23.9,23.90388278,22.5,1,0,325.5542337
3/30/17 16:00,12,21.1,23.9,23.90388481,22.5,1,0,335.8544017
3/30/17 16:15,11.75,21.1,23.9,23.90383674,22.5,1,0,327.4376143
3/30/17 16:30,11.5,21.1,23.9,23.90372051,22.5,1,0,316.15484
3/30/17 16:45,11.25,21.1,23.9,23.90359151,22.5,1,0,295.6685129
3/30/17 17:00,11,21.1,23.9,23.90341179,22.5,1,0,272.2903826
3/30/17 17:15,10.5,21.1,23.9,23.90323046,22.5,1,0,246.0343149
3/30/17 17:30,10,21.1,23.9,23.90273339,22.5,1,0,211.6371813
3/30/17 17:45,9.5,21.1,23.9,23.90233428,22.5,1,0,181.8983897
3/30/17 18:00,9,21.1,23.9,23.901978,22.5,1,0,181.8983897
3/30/17 18:15,8.75,12.8,40,23.87601464,12.8,0,0,181.8983897
3/30/17 18:30,8.5,12.8,40,22.88361115,12.8,0,0,181.8983897
3/30/17 18:45,8.25,12.8,40,21.4084785,12.8,0,0,181.8983897
3/30/17 19:00,8,12.8,40,20.30702376,12.8,0,0,181.8983897
3/30/17 19:15,7.5,12.8,40,19.64412757,12.8,0,0,181.8983897
3/30/17 19:30,7,12.8,40,19.01114166,12.8,0,0,181.8983897
3/30/17 19:45,6.5,12.8,40,18.44133137,12.8,0,0,181.8983897
3/30/17 20:00,6,12.8,40,17.91219604,12.8,0,0,181.8983897
3/30/17 20:15,6,12.8,40,17.49246614,12.8,0,0,181.8983897
3/30/17 20:30,6,12.8,40,17.05408327,12.8,0,0,181.8983897
3/30/17 20:45,6,12.8,40,16.70582241,12.8,0,0,181.8983897
3/30/17 21:00,6,12.8,40,16.39793441,12.8,0,0,181.8983897
3/30/17 21:15,5.5,12.8,40,16.13366206,12.8,0,0,181.8983897
3/30/17 21:30,5,12.8,40,15.84285941,12.8,0,0,181.8983897
3/30/17 21:45,4.5,12.8,40,15.55939941,12.8,0,0,181.8983897
3/30/17 22:00,4,12.8,40,15.27319647,12.8,0,0,181.8983897
3/30/17 22:15,3.75,12.8,40,14.98092192,12.8,0,0,662.9975896
3/30/17 22:30,3.5,12.8,40,15.45141152,12.8,0,0,662.9975896
3/30/17 22:45,3.25,12.8,40,15.52306111,12.8,0,0,662.9975896
3/30/17 23:00,3,12.8,40,15.45168235,12.8,0,0,662.9975896
3/30/17 23:15,2.75,12.8,40,15.3970039,12.8,0,0,662.9975896
3/30/17 23:30,2.5,12.8,40,15.31520354,12.8,0,0,662.9975896
3/30/17 23:45,2.25,12.8,40,15.20971124,12.8,0,0,662.9975896
3/31/17 0:00,2,12.8,40,15.08986984,12.8,0,0,662.9975896
3/31/17 0:15,2,12.8,40,14.96078454,12.8,0,0,662.9975896
3/31/17 0:30,2,12.8,40,14.84534355,12.8,0,0,662.9975896
3/31/17 0:45,2,12.8,40,14.74146942,12.8,0,0,662.9975896
3/31/17 1:00,2,12.8,40,14.64467328,12.8,0,0,662.9975896
3/31/17 1:15,2,12.8,40,14.55437082,12.8,0,0,662.9975896
3/31/17 1:30,2,12.8,40,14.46255354,12.8,0,0,662.9975896
3/31/17 1:45,2,12.8,40,14.37050485,12.8,0,0,662.9975896
3/31/17 2:00,2,12.8,40,14.28101269,12.8,0,0,662.9975896
3/31/17 2:15,2,12.8,40,14.19417151,12.8,0,0,662.9975896
3/31/17 2:30,2,12.8,40,14.1068818,12.8,0,0,662.9975896
3/31/17 2:45,2,12.8,40,14.02024727,12.8,0,0,662.9975896
3/31/17 3:00,2,12.8,40,13.93546469,12.8,0,0,662.9975896
3/31/17 3:15,1.75,12.8,40,13.85332185,12.8,0,0,712.9975896
3/31/17 3:30,1.5,12.8,40,13.76257183,12.8,0,0,762.9975896
3/31/17 3:45,1.25,12.8,40,13.66595082,12.8,0,0,812.9975896
3/31/17 4:00,1,12.8,40,13.56654703,12.8,0,0,862.9975896
3/31/17 4:15,1,12.8,40,13.46558412,12.8,0,0,862.9975896
3/31/17 4:30,1,12.8,40,13.37716162,12.8,0,0,862.9975896
3/31/17 4:45,1,12.8,40,13.29851931,12.8,0,0,862.9975896
3/31/17 5:00,1,12.8,40,13.22581982,12.8,0,0,862.9975896
3/31/17 5:15,1,12.8,40,13.15703397,12.8,0,0,862.9975896
3/31/17 5:30,1,12.8,40,13.09211881,12.8,0,0,862.9975896
3/31/17 5:45,1,12.8,40,13.03083442,12.8,0,7384.912961,8247.910551
3/31/17 6:00,1,12.8,40,14.10801984,12.8,0,6922.677817,7785.675406
3/31/17 6:15,1,12.8,40,14.44065343,12.8,0,7202.427075,8065.424664
3/31/17 6:30,1,12.8,40,14.74076667,12.8,0,7420.378791,8283.37638
3/31/17 6:45,1,12.8,40,15.00073311,12.8,0,7095.287188,7958.284778
3/31/17 7:00,1,12.8,40,15.48336644,12.8,0,7082.346468,7945.344058
3/31/17 7:15,1.5,21.1,23.9,16.11058015,12.8,0,6484.276762,7247.274352
3/31/17 7:30,2,21.1,23.9,16.7287871,12.8,0,6758.006551,7421.004141
3/31/17 7:45,2.5,21.1,23.9,17.49547538,12.8,0,6572.117114,7235.114703
3/31/17 8:00,3,21.1,23.9,18.15528122,12.8,0,6846.630627,7509.628217
3/31/17 8:15,3.5,21.1,23.9,18.87902214,22.5,1,8690.799045,10604.91577
3/31/17 8:30,4,21.1,23.9,20.62705986,22.5,1,8512.047917,10668.73081
3/31/17 8:45,4.5,21.1,23.9,21.74864053,22.5,1,8435.038084,10633.62449
3/31/17 9:00,5,21.1,23.9,22.75394034,22.5,1,0,1512.564643
3/31/17 9:15,5.5,21.1,23.9,22.22049254,22.5,1,0,181.8983897
3/31/17 9:30,6,21.1,23.9,22.29573518,22.5,1,0,181.8983897
3/31/17 9:45,6.5,21.1,23.9,22.45076811,22.5,1,0,181.8983897
3/31/17 10:00,7,21.1,23.9,22.69926679,22.5,1,0,181.8983897
3/31/17 10:15,7.5,21.1,23.9,22.96251734,22.5,1,0,181.8983897
3/31/17 10:30,8,21.1,23.9,23.22854601,22.5,1,0,181.8983897
3/31/17 10:45,8.5,21.1,23.9,23.50108508,22.5,1,0,181.8983897
3/31/17 11:00,9,21.1,23.9,23.7663474,22.5,1,0,181.8983897
3/31/17 11:15,9,21.1,23.9,23.90093693,22.5,1,0,181.8983897
3/31/17 11:30,9,21.1,23.9,23.90164608,22.5,1,0,181.8983897
3/31/17 11:45,9,21.1,23.9,23.9017077,22.5,1,0,181.8983897
3/31/17 12:00,9,21.1,23.9,23.90170035,22.5,1,0,181.8983897
3/31/17 12:15,9.75,21.1,23.9,23.90223272,22.5,1,0,181.8983897
3/31/17 12:30,10.5,21.1,23.9,23.90237098,22.5,1,0,181.8983897
3/31/17 12:45,11.25,21.1,23.9,23.90247409,22.5,1,0,194.2234294
3/31/17 13:00,12,21.1,23.9,23.90259515,22.5,1,0,215.0831959
3/31/17 13:15,12,21.1,23.9,23.90274378,22.5,1,0,212.3005371
3/31/17 13:30,12,21.1,23.9,23.90267042,22.5,1,0,212.4429825
3/31/17 13:45,12,21.1,23.9,23.90262384,22.5,1,0,214.7100283
3/31/17 14:00,12,21.1,23.9,23.90261054,22.5,1,0,219.3693989
3/31/17 14:15,12.5,21.1,23.9,23.90261437,22.5,1,0,247.5447204
3/31/17 14:30,13,21.1,23.9,23.90304561,22.5,1,0,294.6746695
3/31/17 14:45,13.5,21.1,23.9,23.90366154,22.5,1,0,354.0915622
3/31/17 15:00,14,21.1,23.9,23.90418621,22.5,1,0,427.1904571
3/31/17 15:15,14,21.1,23.9,23.9045368,22.5,1,0,457.8019266
3/31/17 15:30,14,21.1,23.9,23.90470738,22.5,1,0,490.7728899
3/31/17 15:45,14,21.1,23.9,23.90478119,22.5,1,0,515.2361507
3/31/17 16:00,14,21.1,23.9,23.90476466,22.5,1,0,534.9548309
3/31/17 16:15,14,21.1,23.9,23.9047193,22.5,1,0,548.0388117
3/31/17 16:30,14,21.1,23.9,23.90421678,22.5,1,0,555.7494358
3/31/17 16:45,14,21.1,23.9,23.90381188,22.5,1,0,545.7751413
3/31/17 17:00,14,21.1,23.9,23.90357433,22.5,1,0,526.2603142
3/31/17 17:15,13.75,21.1,23.9,23.90345791,22.5,1,0,472.7255311
3/31/17 17:30,13.5,21.1,23.9,23.90319357,22.5,1,0,419.5152461
3/31/17 17:45,13.25,21.1,23.9,23.90298107,22.5,1,0,336.109506
3/31/17 18:00,13,21.1,23.9,23.90270822,22.5,1,0,256.3720869
3/31/17 18:15,12.75,12.8,40,23.90245177,12.8,0,0,181.8983897
3/31/17 18:30,12.5,12.8,40,23.56695748,12.8,0,0,181.8983897
3/31/17 18:45,12.25,12.8,40,22.50538977,12.8,0,0,181.8983897
3/31/17 19:00,12,12.8,40,21.61841259,12.8,0,0,181.8983897
3/31/17 19:15,11.75,12.8,40,20.92020897,12.8,0,0,181.8983897
3/31/17 19:30,11.5,12.8,40,20.43064927,12.8,0,0,181.8983897
3/31/17 19:45,11.25,12.8,40,19.97236682,12.8,0,0,181.8983897
3/31/17 20:00,11,12.8,40,19.58630151,12.8,0,0,181.8983897
3/31/17 20:15,11,12.8,40,19.19377466,12.8,0,0,181.8983897
3/31/17 20:30,11,12.8,40,18.8778263,12.8,0,0,181.8983897
3/31/17 20:45,11,12.8,40,18.59676958,12.8,0,0,181.8983897
3/31/17 21:00,11,12.8,40,18.35185483,12.8,0,0,181.8983897
3/31/17 21:15,10.725,12.8,40,18.13598647,12.8,0,0,181.8983897
3/31/17 21:30,10.45,12.8,40,17.91392492,12.8,0,0,181.8983897
3/31/17 21:45,10.175,12.8,40,17.73947219,12.8,0,0,181.8983897
3/31/17 22:00,9.9,12.8,40,17.51618231,12.8,0,0,181.8983897
3/31/17 22:15,9.625,12.8,40,17.29652309,12.8,0,0,181.8983897
3/31/17 22:30,9.35,12.8,40,17.11999088,12.8,0,0,181.8983897
3/31/17 22:45,9.075,12.8,40,16.91642608,12.8,0,0,181.8983897
3/31/17 23:00,8.8,12.8,40,16.77673351,12.8,0,0,181.8983897
3/31/17 23:15,8.525,12.8,40,16.5846331,12.8,0,0,181.8983897
3/31/17 23:30,8.25,12.8,40,16.40586617,12.8,0,0,181.8983897
3/31/17 23:45,7.975,12.8,40,16.23196965,12.8,0,0,181.8983897
4/1/17 0:00,7.7,12.8,40,16.05898303,12.8,0,0,181.8983897